index,time,outdoor_temp,occupancy,step_kwh,cumulative_kwh,price,carbon,step_cost,cumulative_cost,step_co2_kg,cumulative_co2_kg,comfort_violations,heating_setpoint,cooling_setpoint,economizer,light_level,plug_level,vent_level,mean_zone_temp,max_abs_pmv,peak_co2,step_kwh_hvac,step_kwh_lights,step_kwh_plugs,cumulative_kwh_hvac,cumulative_kwh_lights,cumulative_kwh_plugs,temp_SPACE1-1,temp_SPACE2-1,temp_SPACE3-1,temp_SPACE4-1,temp_SPACE5-1,pmv_SPACE1-1,pmv_SPACE2-1,pmv_SPACE3-1,pmv_SPACE4-1,pmv_SPACE5-1,co2_SPACE1-1,co2_SPACE2-1,co2_SPACE3-1,co2_SPACE4-1,co2_SPACE5-1,source,latency_s
1,2026-07-20T00:15:00,28.35,0.0,0.11875,0.1188,0.09,210.0,0.01069,0.0107,0.02494,0.0249,0,,,0,,,,22.838,1.049,420.0,0.0,0.09375,0.025,0.0,0.0938,0.025,23.017,22.917,22.944,23.089,22.222,-0.782,-0.815,-0.806,-0.759,-1.049,420.0,420.0,420.0,420.0,420.0,init,
2,2026-07-20T00:30:00,27.8,0.0,0.11875,0.2375,0.09,210.0,0.01069,0.0214,0.02494,0.0499,0,18.0,26.0,0,1.0,1.0,1.0,22.782,1.063,420.0,0.0,0.09375,0.025,0.0,0.1875,0.05,22.96,22.864,22.889,23.014,22.182,-0.801,-0.832,-0.824,-0.783,-1.063,420.0,420.0,420.0,420.0,420.0,baseline,
3,2026-07-20T00:45:00,27.25,0.0,0.11875,0.3563,0.09,210.0,0.01069,0.0321,0.02494,0.0748,0,18.0,26.0,0,1.0,1.0,1.0,22.719,1.076,420.0,0.0,0.09375,0.025,0.0,0.2813,0.075,22.893,22.803,22.822,22.933,22.144,-0.823,-0.852,-0.846,-0.809,-1.076,420.0,420.0,420.0,420.0,420.0,baseline,
4,2026-07-20T00:00:00,26.7,0.0,0.11875,0.475,0.09,210.0,0.01069,0.0428,0.02494,0.0998,0,18.0,26.0,0,1.0,1.0,1.0,22.653,1.088,420.0,0.0,0.09375,0.025,0.0,0.375,0.1,22.819,22.738,22.75,22.851,22.108,-0.847,-0.873,-0.869,-0.836,-1.088,420.0,420.0,420.0,420.0,420.0,baseline,
5,2026-07-20T01:15:00,26.7,0.0,0.11875,0.5938,0.09,210.0,0.01069,0.0534,0.02494,0.1247,0,18.0,26.0,0,1.0,1.0,1.0,22.586,1.1,420.0,0.0,0.09375,0.025,0.0,0.4688,0.125,22.742,22.67,22.674,22.769,22.074,-0.871,-0.895,-0.894,-0.863,-1.1,420.0,420.0,420.0,420.0,420.0,baseline,
6,2026-07-20T01:30:00,26.7,0.0,0.11875,0.7125,0.09,210.0,0.01069,0.0641,0.02494,0.1496,0,18.0,26.0,0,1.0,1.0,1.0,22.528,1.112,420.0,0.0,0.09375,0.025,0.0,0.5625,0.15,22.679,22.612,22.611,22.698,22.04,-0.892,-0.914,-0.915,-0.886,-1.112,420.0,420.0,420.0,420.0,420.0,baseline,
7,2026-07-20T01:45:00,26.7,0.0,0.11875,0.8313,0.09,210.0,0.01069,0.0748,0.02494,0.1746,0,18.0,26.0,0,1.0,1.0,1.0,22.479,1.123,420.0,0.0,0.09375,0.025,0.0,0.6563,0.175,22.628,22.563,22.56,22.637,22.007,-0.909,-0.931,-0.932,-0.906,-1.123,420.0,420.0,420.0,420.0,420.0,baseline,
8,2026-07-20T01:00:00,26.7,0.0,0.11875,0.95,0.09,210.0,0.01069,0.0855,0.02494,0.1995,0,18.0,26.0,0,1.0,1.0,1.0,22.435,1.134,420.0,0.0,0.09375,0.025,0.0,0.75,0.2,22.584,22.518,22.515,22.582,21.976,-0.924,-0.947,-0.948,-0.925,-1.134,420.0,420.0,420.0,420.0,420.0,baseline,
9,2026-07-20T02:15:00,26.7,0.0,0.11875,1.0688,0.09,210.0,0.01069,0.0962,0.02494,0.2244,0,18.0,26.0,0,1.0,1.0,1.0,22.393,1.145,420.0,0.0,0.09375,0.025,0.0,0.8438,0.225,22.542,22.475,22.472,22.531,21.945,-0.939,-0.962,-0.963,-0.942,-1.145,420.0,420.0,420.0,420.0,420.0,baseline,
10,2026-07-20T02:30:00,26.7,0.0,0.11875,1.1875,0.09,210.0,0.01069,0.1069,0.02494,0.2494,0,18.0,26.0,0,1.0,1.0,1.0,22.355,1.155,420.0,0.0,0.09375,0.025,0.0,0.9375,0.25,22.504,22.435,22.434,22.484,21.915,-0.952,-0.975,-0.976,-0.959,-1.155,420.0,420.0,420.0,420.0,420.0,baseline,
11,2026-07-20T02:45:00,26.7,0.0,0.11875,1.3062,0.09,210.0,0.01069,0.1176,0.02494,0.2743,0,18.0,26.0,0,1.0,1.0,1.0,22.32,1.164,420.0,0.0,0.09375,0.025,0.0,1.0313,0.275,22.47,22.399,22.4,22.442,21.887,-0.963,-0.988,-0.988,-0.973,-1.164,420.0,420.0,420.0,420.0,420.0,baseline,
12,2026-07-20T02:00:00,26.7,0.0,0.11875,1.425,0.09,210.0,0.01069,0.1283,0.02494,0.2993,0,18.0,26.0,0,1.0,1.0,1.0,22.288,1.174,420.0,0.0,0.09375,0.025,0.0,1.125,0.3,22.439,22.367,22.369,22.404,21.86,-0.974,-0.999,-0.998,-0.986,-1.174,420.0,420.0,420.0,420.0,420.0,baseline,
13,2026-07-20T03:15:00,26.975,0.0,0.11875,1.5437,0.09,210.0,0.01069,0.1389,0.02494,0.3242,0,18.0,26.0,0,1.0,1.0,1.0,22.258,1.183,420.0,0.0,0.09375,0.025,0.0,1.2188,0.325,22.41,22.337,22.341,22.369,21.835,-0.984,-1.009,-1.008,-0.998,-1.183,420.0,420.0,420.0,420.0,420.0,baseline,
14,2026-07-20T03:30:00,27.25,0.0,0.11875,1.6625,0.09,210.0,0.01069,0.1496,0.02494,0.3491,0,18.0,26.0,0,1.0,1.0,1.0,22.236,1.191,420.0,0.0,0.09375,0.025,0.0,1.3125,0.35,22.391,22.315,22.322,22.343,21.811,-0.991,-1.017,-1.014,-1.007,-1.191,420.0,420.0,420.0,420.0,420.0,baseline,
15,2026-07-20T03:45:00,27.525,0.0,0.11875,1.7812,0.09,210.0,0.01069,0.1603,0.02494,0.3741,0,18.0,26.0,0,1.0,1.0,1.0,22.221,1.199,420.0,0.0,0.09375,0.025,0.0,1.4063,0.375,22.382,22.3,22.313,22.324,21.788,-0.994,-1.022,-1.018,-1.014,-1.199,420.0,420.0,420.0,420.0,420.0,baseline,
16,2026-07-20T03:00:00,27.8,0.0,0.11875,1.9,0.09,210.0,0.01069,0.171,0.02494,0.399,0,18.0,26.0,0,1.0,1.0,1.0,22.211,1.206,420.0,0.0,0.09375,0.025,0.0,1.5,0.4,22.379,22.29,22.309,22.311,21.766,-0.995,-1.025,-1.019,-1.018,-1.206,420.0,420.0,420.0,420.0,420.0,baseline,
17,2026-07-20T04:15:00,27.65,0.0,0.11875,2.0187,0.09,210.0,0.01069,0.1817,0.02494,0.4239,0,18.0,26.0,0,1.0,1.0,1.0,22.205,1.213,420.0,0.0,0.09375,0.025,0.0,1.5938,0.425,22.38,22.285,22.309,22.303,21.747,-0.994,-1.027,-1.019,-1.021,-1.213,420.0,420.0,420.0,420.0,420.0,baseline,
18,2026-07-20T04:30:00,27.5,0.0,0.11875,2.1375,0.09,210.0,0.01069,0.1924,0.02494,0.4489,0,18.0,26.0,0,1.0,1.0,1.0,22.194,1.219,420.0,0.0,0.09375,0.025,0.0,1.6875,0.45,22.374,22.275,22.303,22.291,21.729,-0.997,-1.031,-1.021,-1.025,-1.219,420.0,420.0,420.0,420.0,420.0,baseline,
19,2026-07-20T04:45:00,27.35,0.0,0.11875,2.2562,0.09,210.0,0.01069,0.2031,0.02494,0.4738,0,18.0,26.0,0,1.0,1.0,1.0,22.18,1.225,420.0,0.0,0.09375,0.025,0.0,1.7813,0.475,22.36,22.261,22.29,22.275,21.713,-1.001,-1.036,-1.025,-1.031,-1.225,420.0,420.0,420.0,420.0,420.0,baseline,
20,2026-07-20T04:00:00,27.2,0.0,0.11875,2.375,0.09,210.0,0.01069,0.2137,0.02494,0.4988,0,18.0,26.0,0,1.0,1.0,1.0,22.164,1.23,420.0,0.0,0.09375,0.025,0.0,1.875,0.5,22.343,22.246,22.275,22.258,21.698,-1.007,-1.041,-1.031,-1.037,-1.23,420.0,420.0,420.0,420.0,420.0,baseline,
21,2026-07-20T05:15:00,27.075,0.0,0.11875,2.4937,0.09,210.0,0.01069,0.2244,0.02494,0.5237,0,18.0,26.0,0,1.0,1.0,1.0,22.147,1.235,420.0,0.0,0.09375,0.025,0.0,1.9688,0.525,22.324,22.23,22.259,22.241,21.684,-1.014,-1.046,-1.036,-1.043,-1.235,420.0,420.0,420.0,420.0,420.0,baseline,
22,2026-07-20T05:30:00,26.95,0.0,0.11875,2.6125,0.09,210.0,0.01069,0.2351,0.02494,0.5486,0,18.0,26.0,0,1.0,1.0,1.0,22.13,1.239,420.0,0.0,0.09375,0.025,0.0,2.0625,0.55,22.304,22.212,22.24,22.221,21.67,-1.021,-1.052,-1.043,-1.049,-1.239,420.0,420.0,420.0,420.0,420.0,baseline,
23,2026-07-20T05:45:00,26.825,0.0,0.11875,2.7312,0.09,210.0,0.01069,0.2458,0.02494,0.5736,0,18.0,26.0,0,1.0,1.0,1.0,22.11,1.244,420.0,0.0,0.09375,0.025,0.0,2.1563,0.575,22.282,22.193,22.218,22.2,21.658,-1.028,-1.059,-1.05,-1.056,-1.244,420.0,420.0,420.0,420.0,420.0,baseline,
24,2026-07-20T05:00:00,26.7,0.0,0.11875,2.85,0.09,210.0,0.01069,0.2565,0.02494,0.5985,0,18.0,26.0,0,1.0,1.0,1.0,22.09,1.248,420.0,0.0,0.09375,0.025,0.0,2.25,0.6,22.259,22.171,22.195,22.178,21.645,-1.036,-1.067,-1.058,-1.064,-1.248,420.0,420.0,420.0,420.0,420.0,baseline,
25,2026-07-20T06:15:00,27.25,0.0,0.11875,2.9687,0.09,206.7,0.01069,0.2672,0.02454,0.623,0,18.0,26.0,0,1.0,1.0,1.0,22.167,1.251,420.0,0.0,0.09375,0.025,0.0,2.3438,0.625,22.255,22.338,22.427,22.181,21.635,-1.038,-1.009,-0.978,-1.063,-1.251,420.0,420.0,420.0,420.0,420.0,baseline,
26,2026-07-20T06:38:00,27.8,0.089,0.11875,3.0875,0.09,201.6,0.01069,0.2779,0.02394,0.647,0,18.0,26.0,0,1.0,1.0,1.0,22.325,1.252,451.1,0.0,0.09375,0.025,0.0,2.4375,0.65,22.286,22.653,22.832,22.221,21.633,-1.027,-0.901,-0.842,-1.05,-1.252,451.1,451.1,451.1,451.1,451.1,baseline,
27,2026-07-20T06:53:00,28.35,0.256,0.11875,3.2062,0.09,198.3,0.01069,0.2886,0.02355,0.6705,4,18.0,26.0,0,1.0,1.0,1.0,22.541,1.249,509.4,0.0,0.09375,0.025,0.0,2.5313,0.675,22.353,23.07,23.343,22.295,21.643,-1.004,-0.765,-0.676,-1.024,-1.249,509.4,509.4,509.4,509.4,509.4,baseline,
28,2026-07-20T06:08:00,28.9,0.0,0.11875,3.325,0.09,208.2,0.01069,0.2992,0.02473,0.6953,0,18.0,26.0,0,1.0,1.0,1.0,22.775,1.241,420.0,0.0,0.09375,0.025,0.0,2.625,0.7,22.444,23.525,23.845,22.393,21.666,-0.973,-0.617,-0.512,-0.99,-1.241,420.0,420.0,420.0,420.0,420.0,baseline,
29,2026-07-20T07:23:00,29.175,0.589,0.11875,3.4437,0.16,192.0,0.019,0.3182,0.02279,0.7181,3,18.0,26.0,0,1.0,1.0,1.0,23.044,1.228,626.1,0.0,0.09375,0.025,0.0,2.7188,0.725,22.557,24.056,24.391,22.514,21.703,-0.934,-0.443,-0.333,-0.948,-1.228,626.1,626.1,626.1,626.1,626.1,baseline,
30,2026-07-20T07:38:00,29.45,0.756,0.11875,3.5625,0.16,188.9,0.019,0.3372,0.02243,0.7405,3,18.0,26.0,0,1.0,1.0,1.0,23.333,1.211,684.4,0.0,0.09375,0.025,0.0,2.8125,0.75,22.68,24.638,24.947,22.649,21.752,-0.892,-0.252,-0.15,-0.902,-1.211,684.4,684.4,684.4,684.4,684.4,baseline,
31,2026-07-20T07:50:00,29.725,0.889,0.11875,3.6812,0.16,186.4,0.019,0.3563,0.02214,0.7626,3,18.0,26.0,0,1.0,1.0,1.0,23.616,1.193,731.1,0.0,0.09375,0.025,0.0,2.9063,0.775,22.805,25.224,25.457,22.789,21.805,-0.851,-0.059,0.018,-0.856,-1.193,731.1,731.1,731.1,731.1,731.1,baseline,
32,2026-07-20T07:05:00,30.0,0.389,0.32703,4.0083,0.16,195.8,0.05233,0.4086,0.06402,0.8266,3,18.0,26.0,0,1.0,1.0,1.0,23.923,1.166,556.1,0.20828,0.09375,0.025,0.2083,3.0,0.8,22.963,25.861,25.947,22.964,21.883,-0.8,0.152,0.181,-0.799,-1.166,556.1,556.1,556.1,556.1,556.1,baseline,
33,2026-07-20T08:15:00,30.425,1.0,0.3809,4.3892,0.16,181.5,0.06094,0.4695,0.06915,0.8958,3,18.0,26.0,0,1.0,1.0,1.0,24.047,1.138,770.0,0.26215,0.09375,0.025,0.4704,3.0938,0.825,23.125,26.0,26.0,23.144,21.965,-0.747,0.198,0.198,-0.741,-1.138,770.0,770.0,770.0,770.0,770.0,baseline,
34,2026-07-20T08:32:00,30.85,1.0,2.79877,7.188,0.16,178.4,0.4478,0.9173,0.49928,1.3951,1,21.5,23.5,0,1.0,1.0,1.0,23.459,0.731,770.0,0.61127,1.6875,0.5,1.0817,4.7812,1.325,23.493,23.567,23.563,23.498,23.173,-0.627,-0.603,-0.604,-0.626,-0.731,770.0,770.0,770.0,770.0,770.0,baseline,
35,2026-07-20T08:53:00,31.275,1.0,3.14425,10.3322,0.16,174.7,0.50308,1.4204,0.54931,1.9444,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.627,770.0,0.95675,1.6875,0.5,2.0385,6.4688,1.825,23.5,23.505,23.504,23.5,23.493,-0.625,-0.623,-0.623,-0.625,-0.627,770.0,770.0,770.0,770.0,770.0,baseline,
36,2026-07-20T08:00:00,31.7,1.0,3.63216,13.9644,0.16,184.4,0.58115,2.0015,0.66992,2.6143,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.44466,1.6875,0.5,3.4831,8.1562,2.325,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
37,2026-07-20T09:15:00,31.825,1.0,3.64171,17.6061,0.16,171.1,0.58267,2.5842,0.62313,3.2374,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.45421,1.6875,0.5,4.9373,9.8438,2.825,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
38,2026-07-20T09:30:00,31.95,1.0,4.58927,22.1953,0.16,168.8,0.73428,3.3185,0.77482,4.0123,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.68302,1.78125,1.125,6.6203,11.625,3.95,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
39,2026-07-20T09:45:00,32.075,1.0,4.599,26.7944,0.16,166.7,0.73584,4.0543,0.76668,4.7789,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.69275,1.78125,1.125,8.3131,13.4062,5.075,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
40,2026-07-20T09:00:00,32.2,1.0,4.60431,31.3987,0.16,173.5,0.73669,4.791,0.79898,5.5779,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.69806,1.78125,1.125,10.0112,15.1875,6.2,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
41,2026-07-20T10:15:00,32.35,1.0,4.60772,36.0064,0.16,162.9,0.73723,5.5283,0.75074,6.3286,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.70147,1.78125,1.125,11.7126,16.9688,7.325,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
42,2026-07-20T10:30:00,32.5,1.0,4.71757,40.7239,0.16,161.3,0.75481,6.2831,0.76094,7.0896,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.71757,1.875,1.125,13.4302,18.8438,8.45,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
43,2026-07-20T10:45:00,32.65,1.0,4.72307,45.447,0.16,159.8,0.75569,7.0388,0.75496,7.8446,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.72307,1.875,1.125,15.1533,20.7188,9.575,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
44,2026-07-20T10:00:00,32.8,1.0,4.72218,50.1692,0.16,164.7,0.75555,7.7943,0.77791,8.6225,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.72218,1.875,1.125,16.8754,22.5938,10.7,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
45,2026-07-20T11:15:00,32.925,1.0,4.71871,54.8879,0.16,157.5,0.75499,8.5493,0.74315,9.3656,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.71871,1.875,1.125,18.5941,24.4688,11.825,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
46,2026-07-20T11:30:00,33.05,1.0,4.55887,59.4468,0.16,156.6,0.72942,9.2787,0.71391,10.0795,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.65262,1.78125,1.125,20.2468,26.25,12.95,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
47,2026-07-20T11:45:00,33.175,1.0,4.54325,63.99,0.16,155.9,0.72692,10.0057,0.7083,10.7878,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.637,1.78125,1.125,21.8838,28.0312,14.075,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
48,2026-07-20T11:00:00,33.3,1.0,4.52269,68.5127,0.16,158.6,0.72363,10.7293,0.71718,11.505,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.61644,1.78125,1.125,23.5002,29.8125,15.2,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
49,2026-07-20T12:15:00,33.3,0.6,4.5072,73.0199,0.16,155.1,0.72115,11.4504,0.69907,12.2041,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,630.0,1.60095,1.78125,1.125,25.1012,31.5938,16.325,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,630.0,630.0,630.0,630.0,630.0,baseline,
50,2026-07-20T12:30:00,33.3,0.6,4.07338,77.0933,0.16,155.0,0.65174,12.1022,0.63137,12.8355,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,630.0,1.44838,1.5,1.125,26.5496,33.0938,17.45,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,630.0,630.0,630.0,630.0,630.0,baseline,
51,2026-07-20T12:45:00,33.3,0.6,4.04105,81.1344,0.16,155.1,0.64657,12.7487,0.62677,13.4622,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,630.0,1.41605,1.5,1.125,27.9656,34.5938,18.575,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,630.0,630.0,630.0,630.0,630.0,baseline,
52,2026-07-20T12:00:00,33.3,0.6,4.0126,85.147,0.16,155.4,0.64202,13.3908,0.62356,14.0858,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,630.0,1.3876,1.5,1.125,29.3532,36.0938,19.7,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,630.0,630.0,630.0,630.0,630.0,baseline,
53,2026-07-20T13:15:00,33.3,1.0,3.99658,89.1435,0.16,155.9,0.63945,14.0302,0.62307,14.7089,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.37158,1.5,1.125,30.7248,37.5938,20.825,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
54,2026-07-20T13:30:00,33.3,1.0,4.29515,93.4387,0.16,156.6,0.68722,14.7174,0.67261,15.3815,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.48265,1.6875,1.125,32.2074,39.2812,21.95,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
55,2026-07-20T13:45:00,33.3,1.0,4.31681,97.7555,0.16,157.5,0.69069,15.4081,0.67986,16.0613,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.50431,1.6875,1.125,33.7117,40.9688,23.075,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
56,2026-07-20T13:00:00,33.3,1.0,4.34109,102.0966,0.16,155.4,0.69457,16.1027,0.67461,16.7359,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.52859,1.6875,1.125,35.2403,42.6562,24.2,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
57,2026-07-20T14:15:00,33.3,1.0,4.35882,106.4554,0.42,159.8,1.83071,17.9334,0.69674,17.4327,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.54632,1.6875,1.125,36.7867,44.3438,25.325,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
58,2026-07-20T14:30:00,33.3,1.0,4.47217,110.9276,0.42,161.3,1.87831,19.8117,0.72136,18.154,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.59717,1.875,1.0,38.3838,46.2188,26.325,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
59,2026-07-20T14:45:00,33.3,1.0,4.4921,115.4197,0.42,162.9,1.88668,21.6984,0.73191,18.8859,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.6171,1.875,1.0,40.0009,48.0938,27.325,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
60,2026-07-20T14:00:00,33.3,1.0,4.51445,119.9341,0.42,158.6,1.89607,23.5945,0.71588,19.6018,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.63945,1.875,1.0,41.6404,49.9688,28.325,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
61,2026-07-20T15:15:00,33.3,1.0,4.53738,124.4715,0.42,166.7,1.9057,25.5002,0.7564,20.3582,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.66238,1.875,1.0,43.3028,51.8438,29.325,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
62,2026-07-20T15:30:00,33.3,1.0,4.39528,128.8668,0.42,168.8,1.84602,27.3462,0.74206,21.1003,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.64528,1.875,0.875,44.948,53.7188,30.2,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
63,2026-07-20T15:45:00,33.3,1.0,4.41194,133.2787,0.42,171.1,1.85302,29.1992,0.75492,21.8552,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.66194,1.875,0.875,46.61,55.5938,31.075,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
64,2026-07-20T15:00:00,33.3,1.0,4.42132,137.7,0.42,164.7,1.85696,31.0562,0.72835,22.5836,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.67132,1.875,0.875,48.2813,57.4688,31.95,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
65,2026-07-20T16:15:00,33.175,1.0,4.4285,142.1285,0.42,496.1,1.85997,32.9161,2.19689,24.7804,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.6785,1.875,0.875,49.9598,59.3438,32.825,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
66,2026-07-20T16:30:00,33.05,1.0,4.11161,146.2402,0.42,498.8,1.72688,34.643,2.05069,26.8311,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.61161,1.875,0.625,51.5714,61.2188,33.45,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
67,2026-07-20T16:45:00,32.925,1.0,4.11071,150.3509,0.42,501.5,1.7265,36.3695,2.06171,28.8928,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.61071,1.875,0.625,53.1821,63.0938,34.075,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
68,2026-07-20T16:00:00,32.8,1.0,4.10908,154.4599,0.42,493.5,1.72581,38.0953,2.02795,30.9208,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.60908,1.875,0.625,54.7912,64.9688,34.7,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
69,2026-07-20T17:15:00,32.525,0.875,4.10438,158.5643,0.42,507.4,1.72384,39.8192,2.08268,33.0035,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,726.2,1.60438,1.875,0.625,56.3956,66.8438,35.325,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,726.2,726.2,726.2,726.2,726.2,baseline,
70,2026-07-20T17:30:00,32.25,0.75,4.09915,162.6635,0.42,510.5,1.72164,41.5408,2.0926,35.0961,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,682.5,1.59915,1.875,0.625,57.9947,68.7188,35.95,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,682.5,682.5,682.5,682.5,682.5,baseline,
71,2026-07-20T17:45:00,31.975,0.625,4.08835,166.7518,0.42,513.6,1.7171,43.2579,2.09993,37.196,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,638.8,1.58835,1.875,0.625,59.5831,70.5938,36.575,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,638.8,638.8,638.8,638.8,638.8,baseline,
72,2026-07-20T17:00:00,31.7,1.0,4.07212,170.8239,0.42,504.4,1.71029,44.9682,2.05414,39.2501,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.57212,1.875,0.625,61.1552,72.4688,37.2,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
73,2026-07-20T18:15:00,31.425,0.375,4.05319,174.8771,0.42,520.1,1.70234,46.6705,2.10801,41.3581,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,551.2,1.55319,1.875,0.625,62.7084,74.3438,37.825,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,551.2,551.2,551.2,551.2,551.2,baseline,
74,2026-07-20T18:32:00,31.15,0.233,1.60798,176.4851,0.42,523.8,0.67535,47.3459,0.84228,42.2004,0,18.0,26.0,0,1.0,1.0,1.0,25.011,0.331,501.7,0.10798,1.125,0.375,62.8163,75.4688,38.2,25.043,24.935,24.965,25.715,24.398,-0.118,-0.154,-0.144,0.104,-0.331,501.7,501.7,501.7,501.7,501.7,baseline,
75,2026-07-20T18:49:00,30.875,0.092,1.83158,178.3167,0.42,527.6,0.76926,48.1151,0.96628,43.1667,0,18.0,26.0,0,1.0,1.0,1.0,25.671,0.197,452.1,0.33158,1.125,0.375,63.1479,76.5938,38.575,25.856,25.705,25.792,25.996,25.004,0.15,0.1,0.129,0.197,-0.131,452.1,452.1,452.1,452.1,452.1,baseline,
76,2026-07-20T18:08:00,30.6,0.433,1.97791,180.2946,0.42,518.6,0.83072,48.9459,1.02568,44.1924,0,18.0,26.0,0,1.0,1.0,1.0,25.866,0.198,571.7,0.47791,1.125,0.375,63.6258,77.7188,38.95,25.999,25.99,25.999,26.0,25.341,0.198,0.195,0.198,0.198,-0.02,571.7,571.7,571.7,571.7,571.7,baseline,
77,2026-07-20T19:15:00,30.3,0.0,2.03863,182.3332,0.16,530.0,0.32618,49.272,1.08047,45.2728,0,18.0,26.0,0,1.0,1.0,1.0,25.903,0.198,420.0,0.53863,1.125,0.375,64.1645,78.8438,39.325,26.0,26.0,26.0,26.0,25.515,0.198,0.198,0.198,0.198,0.038,420.0,420.0,420.0,420.0,420.0,baseline,
78,2026-07-20T19:30:00,30.0,0.0,0.89832,183.2315,0.16,530.0,0.14373,49.4158,0.47611,45.7489,0,18.0,26.0,0,1.0,1.0,1.0,25.725,0.198,420.0,0.14832,0.375,0.375,64.3128,79.2188,39.7,25.876,25.739,25.794,26.0,25.218,0.157,0.112,0.13,0.198,-0.061,420.0,420.0,420.0,420.0,420.0,baseline,
79,2026-07-20T19:53:00,29.7,0.0,0.86396,184.0955,0.16,530.0,0.13823,49.554,0.4579,46.2068,0,18.0,26.0,0,1.0,1.0,1.0,25.558,0.198,420.0,0.11396,0.375,0.375,64.4267,79.5938,40.075,25.706,25.536,25.596,26.0,24.95,0.101,0.044,0.064,0.198,-0.149,420.0,420.0,420.0,420.0,420.0,baseline,
80,2026-07-20T19:00:00,29.4,0.0,0.86741,184.9629,0.16,530.0,0.13879,49.6928,0.45973,46.6666,0,18.0,26.0,0,1.0,1.0,1.0,25.407,0.221,420.0,0.11741,0.375,0.375,64.5442,79.9688,40.45,25.534,25.354,25.413,26.0,24.733,0.044,-0.016,0.004,0.198,-0.221,420.0,420.0,420.0,420.0,420.0,baseline,
81,2026-07-20T20:15:00,29.275,0.0,0.85928,185.8222,0.16,530.0,0.13748,49.8303,0.45542,47.122,0,18.0,26.0,0,1.0,1.0,1.0,25.29,0.268,420.0,0.10928,0.375,0.375,64.6534,80.3438,40.825,25.391,25.203,25.269,26.0,24.59,-0.004,-0.066,-0.044,0.198,-0.268,420.0,420.0,420.0,420.0,420.0,baseline,
82,2026-07-20T20:38:00,29.15,0.0,0.4,186.2222,0.16,530.0,0.064,49.8943,0.212,47.334,0,18.0,26.0,0,1.0,1.0,1.0,25.036,0.36,420.0,0.0,0.375,0.025,64.6534,80.7188,40.85,25.115,24.911,24.96,25.885,24.311,-0.095,-0.162,-0.146,0.16,-0.36,420.0,420.0,420.0,420.0,420.0,baseline,
83,2026-07-20T20:53:00,29.025,0.0,0.4,186.6222,0.16,530.0,0.064,49.9583,0.212,47.546,0,18.0,26.0,0,1.0,1.0,1.0,24.753,0.465,420.0,0.0,0.375,0.025,64.6534,81.0938,40.875,24.819,24.638,24.655,25.665,23.988,-0.192,-0.252,-0.246,0.087,-0.465,420.0,420.0,420.0,420.0,420.0,baseline,
84,2026-07-20T20:00:00,28.9,0.0,0.4,187.0222,0.16,530.0,0.064,50.0223,0.212,47.758,0,18.0,26.0,0,1.0,1.0,1.0,24.537,0.543,420.0,0.0,0.375,0.025,64.6534,81.4688,40.9,24.599,24.456,24.456,25.424,23.75,-0.265,-0.312,-0.312,0.007,-0.543,420.0,420.0,420.0,420.0,420.0,baseline,
85,2026-07-20T21:15:00,28.75,0.0,0.4,187.4222,0.16,210.0,0.064,50.0863,0.084,47.842,0,18.0,26.0,0,1.0,1.0,1.0,24.377,0.593,420.0,0.0,0.375,0.025,64.6534,81.8438,40.925,24.444,24.324,24.32,25.198,23.599,-0.316,-0.355,-0.356,-0.067,-0.593,420.0,420.0,420.0,420.0,420.0,baseline,
86,2026-07-20T21:30:00,28.6,0.0,0.11875,187.5409,0.16,210.0,0.019,50.1053,0.02494,47.8669,0,18.0,26.0,0,1.0,1.0,1.0,24.173,0.653,420.0,0.0,0.09375,0.025,64.6534,81.9375,40.95,24.248,24.142,24.135,24.925,23.413,-0.38,-0.415,-0.417,-0.157,-0.653,420.0,420.0,420.0,420.0,420.0,baseline,
87,2026-07-20T21:45:00,28.45,0.0,0.11875,187.6597,0.16,210.0,0.019,50.1243,0.02494,47.8919,0,18.0,26.0,0,1.0,1.0,1.0,23.972,0.713,420.0,0.0,0.09375,0.025,64.6534,82.0312,40.975,24.056,23.962,23.95,24.663,23.23,-0.443,-0.474,-0.478,-0.244,-0.713,420.0,420.0,420.0,420.0,420.0,baseline,
88,2026-07-20T21:00:00,28.3,0.0,0.11875,187.7784,0.16,210.0,0.019,50.1433,0.02494,47.9168,0,18.0,26.0,0,1.0,1.0,1.0,23.801,0.762,420.0,0.0,0.09375,0.025,64.6534,82.125,41.0,23.894,23.81,23.793,24.433,23.078,-0.496,-0.524,-0.529,-0.319,-0.762,420.0,420.0,420.0,420.0,420.0,baseline,
89,2026-07-20T22:15:00,28.45,0.0,0.11875,187.8972,0.09,210.0,0.01069,50.154,0.02494,47.9417,0,18.0,26.0,0,1.0,1.0,1.0,23.656,0.802,420.0,0.0,0.09375,0.025,64.6534,82.2188,41.025,23.756,23.679,23.66,24.23,22.956,-0.541,-0.566,-0.572,-0.386,-0.802,420.0,420.0,420.0,420.0,420.0,baseline,
90,2026-07-20T22:30:00,28.6,0.0,0.11875,188.0159,0.09,210.0,0.01069,50.1647,0.02494,47.9667,0,18.0,26.0,0,1.0,1.0,1.0,23.533,0.836,420.0,0.0,0.09375,0.025,64.6534,82.3125,41.05,23.641,23.567,23.551,24.052,22.851,-0.579,-0.603,-0.608,-0.444,-0.836,420.0,420.0,420.0,420.0,420.0,baseline,
91,2026-07-20T22:45:00,28.75,0.0,0.11875,188.1347,0.09,210.0,0.01069,50.1753,0.02494,47.9916,0,18.0,26.0,0,1.0,1.0,1.0,23.426,0.866,420.0,0.0,0.09375,0.025,64.6534,82.4062,41.075,23.545,23.471,23.46,23.897,22.758,-0.61,-0.634,-0.638,-0.495,-0.866,420.0,420.0,420.0,420.0,420.0,baseline,
92,2026-07-20T22:00:00,28.9,0.0,0.11875,188.2534,0.09,210.0,0.01069,50.186,0.02494,48.0166,0,18.0,26.0,0,1.0,1.0,1.0,23.333,0.894,420.0,0.0,0.09375,0.025,64.6534,82.5,41.1,23.463,23.387,23.382,23.76,22.672,-0.637,-0.662,-0.663,-0.54,-0.894,420.0,420.0,420.0,420.0,420.0,baseline,
93,2026-07-20T23:15:00,28.9,0.0,0.11875,188.3722,0.09,210.0,0.01069,50.1967,0.02494,48.0415,0,18.0,26.0,0,1.0,1.0,1.0,23.251,0.921,420.0,0.0,0.09375,0.025,64.6534,82.5938,41.125,23.392,23.314,23.314,23.639,22.595,-0.66,-0.686,-0.685,-0.579,-0.921,420.0,420.0,420.0,420.0,420.0,baseline,
94,2026-07-20T23:30:00,28.9,0.0,0.11875,188.4909,0.09,210.0,0.01069,50.2074,0.02494,48.0664,0,18.0,26.0,0,1.0,1.0,1.0,23.174,0.945,420.0,0.0,0.09375,0.025,64.6534,82.6875,41.15,23.325,23.244,23.25,23.528,22.524,-0.682,-0.708,-0.706,-0.616,-0.945,420.0,420.0,420.0,420.0,420.0,baseline,
95,2026-07-20T23:45:00,28.9,0.0,0.11875,188.6097,0.09,210.0,0.01069,50.2181,0.02494,48.0914,0,18.0,26.0,0,1.0,1.0,1.0,23.102,0.967,420.0,0.0,0.09375,0.025,64.6534,82.7812,41.175,23.26,23.177,23.186,23.425,22.46,-0.703,-0.73,-0.727,-0.649,-0.967,420.0,420.0,420.0,420.0,420.0,baseline,
96,2026-07-20T23:00:00,28.9,0.0,0.11875,188.7284,0.09,210.0,0.01069,50.2288,0.02494,48.1163,0,18.0,26.0,0,1.0,1.0,1.0,23.034,0.987,420.0,0.0,0.09375,0.025,64.6534,82.875,41.2,23.199,23.114,23.126,23.33,22.401,-0.723,-0.75,-0.747,-0.68,-0.987,420.0,420.0,420.0,420.0,420.0,baseline,
97,2026-07-21T00:15:00,28.9,0.0,0.11875,188.8472,0.09,210.0,0.01069,50.2395,0.02494,48.1412,0,18.0,26.0,0,1.0,1.0,1.0,22.972,1.006,420.0,0.0,0.09375,0.025,64.6534,82.9688,41.225,23.143,23.057,23.07,23.244,22.347,-0.741,-0.769,-0.765,-0.708,-1.006,420.0,420.0,420.0,420.0,420.0,baseline,
98,2026-07-21T00:30:00,28.9,0.0,0.11875,188.9659,0.09,210.0,0.01069,50.2502,0.02494,48.1662,0,18.0,26.0,0,1.0,1.0,1.0,22.916,1.023,420.0,0.0,0.09375,0.025,64.6534,83.0625,41.25,23.093,23.004,23.02,23.168,22.297,-0.758,-0.786,-0.781,-0.733,-1.023,420.0,420.0,420.0,420.0,420.0,baseline,
99,2026-07-21T00:45:00,28.9,0.0,0.11875,189.0847,0.09,210.0,0.01069,50.2608,0.02494,48.1911,0,18.0,26.0,0,1.0,1.0,1.0,22.866,1.039,420.0,0.0,0.09375,0.025,64.6534,83.1562,41.275,23.047,22.957,22.974,23.099,22.251,-0.772,-0.802,-0.796,-0.756,-1.039,420.0,420.0,420.0,420.0,420.0,baseline,
100,2026-07-21T00:00:00,28.9,0.0,0.11875,189.2034,0.09,210.0,0.01069,50.2715,0.02494,48.2161,0,18.0,26.0,0,1.0,1.0,1.0,22.819,1.054,420.0,0.0,0.09375,0.025,64.6534,83.25,41.3,23.006,22.913,22.933,23.036,22.209,-0.786,-0.816,-0.81,-0.776,-1.054,420.0,420.0,420.0,420.0,420.0,baseline,
101,2026-07-21T01:15:00,28.9,0.0,0.11875,189.3222,0.09,210.0,0.01069,50.2822,0.02494,48.241,0,18.0,26.0,0,1.0,1.0,1.0,22.777,1.067,420.0,0.0,0.09375,0.025,64.6534,83.3438,41.325,22.968,22.873,22.894,22.98,22.169,-0.798,-0.829,-0.822,-0.794,-1.067,420.0,420.0,420.0,420.0,420.0,baseline,
102,2026-07-21T01:30:00,28.9,0.0,0.11875,189.4409,0.09,210.0,0.01069,50.2929,0.02494,48.2659,0,18.0,26.0,0,1.0,1.0,1.0,22.739,1.08,420.0,0.0,0.09375,0.025,64.6534,83.4375,41.35,22.934,22.837,22.861,22.93,22.133,-0.809,-0.841,-0.833,-0.81,-1.08,420.0,420.0,420.0,420.0,420.0,baseline,
103,2026-07-21T01:45:00,28.9,0.0,0.11875,189.5597,0.09,210.0,0.01069,50.3036,0.02494,48.2909,0,18.0,26.0,0,1.0,1.0,1.0,22.706,1.092,420.0,0.0,0.09375,0.025,64.6534,83.5312,41.375,22.904,22.806,22.833,22.887,22.099,-0.819,-0.851,-0.842,-0.824,-1.092,420.0,420.0,420.0,420.0,420.0,baseline,
104,2026-07-21T01:00:00,28.9,0.0,0.11875,189.6784,0.09,210.0,0.01069,50.3143,0.02494,48.3158,0,18.0,26.0,0,1.0,1.0,1.0,22.676,1.102,420.0,0.0,0.09375,0.025,64.6534,83.625,41.4,22.876,22.779,22.808,22.849,22.067,-0.828,-0.86,-0.85,-0.837,-1.102,420.0,420.0,420.0,420.0,420.0,baseline,
105,2026-07-21T02:15:00,28.75,0.0,0.11875,189.7972,0.09,210.0,0.01069,50.325,0.02494,48.3407,0,18.0,26.0,0,1.0,1.0,1.0,22.649,1.113,420.0,0.0,0.09375,0.025,64.6534,83.7188,41.425,22.852,22.754,22.787,22.815,22.038,-0.836,-0.868,-0.857,-0.848,-1.113,420.0,420.0,420.0,420.0,420.0,baseline,
106,2026-07-21T02:30:00,28.6,0.0,0.11875,189.9159,0.09,210.0,0.01069,50.3357,0.02494,48.3657,0,18.0,26.0,0,1.0,1.0,1.0,22.619,1.122,420.0,0.0,0.09375,0.025,64.6534,83.8125,41.45,22.823,22.725,22.759,22.778,22.01,-0.845,-0.877,-0.866,-0.86,-1.122,420.0,420.0,420.0,420.0,420.0,baseline,
107,2026-07-21T02:45:00,28.45,0.0,0.11875,190.0347,0.09,210.0,0.01069,50.3463,0.02494,48.3906,0,18.0,26.0,0,1.0,1.0,1.0,22.585,1.131,420.0,0.0,0.09375,0.025,64.6534,83.9062,41.475,22.79,22.691,22.724,22.737,21.985,-0.856,-0.888,-0.877,-0.873,-1.131,420.0,420.0,420.0,420.0,420.0,baseline,
108,2026-07-21T02:00:00,28.3,0.0,0.11875,190.1534,0.09,210.0,0.01069,50.357,0.02494,48.4156,0,18.0,26.0,0,1.0,1.0,1.0,22.55,1.139,420.0,0.0,0.09375,0.025,64.6534,84.0,41.5,22.754,22.656,22.686,22.696,21.961,-0.868,-0.9,-0.89,-0.887,-1.139,420.0,420.0,420.0,420.0,420.0,baseline,
109,2026-07-21T03:15:00,28.3,0.0,0.11875,190.2722,0.09,210.0,0.01069,50.3677,0.02494,48.4405,0,18.0,26.0,0,1.0,1.0,1.0,22.515,1.147,420.0,0.0,0.09375,0.025,64.6534,84.0938,41.525,22.718,22.619,22.647,22.654,21.939,-0.879,-0.912,-0.902,-0.9,-1.147,420.0,420.0,420.0,420.0,420.0,baseline,
110,2026-07-21T03:30:00,28.3,0.0,0.11875,190.3909,0.09,210.0,0.01069,50.3784,0.02494,48.4654,0,18.0,26.0,0,1.0,1.0,1.0,22.485,1.154,420.0,0.0,0.09375,0.025,64.6534,84.1875,41.55,22.686,22.588,22.614,22.618,21.917,-0.89,-0.923,-0.914,-0.912,-1.154,420.0,420.0,420.0,420.0,420.0,baseline,
111,2026-07-21T03:45:00,28.3,0.0,0.11875,190.5097,0.09,210.0,0.01069,50.3891,0.02494,48.4904,0,18.0,26.0,0,1.0,1.0,1.0,22.458,1.161,420.0,0.0,0.09375,0.025,64.6534,84.2812,41.575,22.66,22.561,22.587,22.587,21.896,-0.898,-0.932,-0.923,-0.923,-1.161,420.0,420.0,420.0,420.0,420.0,baseline,
112,2026-07-21T03:00:00,28.3,0.0,0.11875,190.6284,0.09,210.0,0.01069,50.3998,0.02494,48.5153,0,18.0,26.0,0,1.0,1.0,1.0,22.434,1.168,420.0,0.0,0.09375,0.025,64.6534,84.375,41.6,22.637,22.536,22.562,22.559,21.876,-0.906,-0.941,-0.932,-0.933,-1.168,420.0,420.0,420.0,420.0,420.0,baseline,
113,2026-07-21T04:15:00,28.3,0.0,0.11875,190.7472,0.09,210.0,0.01069,50.4105,0.02494,48.5402,0,18.0,26.0,0,1.0,1.0,1.0,22.411,1.175,420.0,0.0,0.09375,0.025,64.6534,84.4688,41.625,22.615,22.513,22.539,22.533,21.857,-0.914,-0.949,-0.94,-0.942,-1.175,420.0,420.0,420.0,420.0,420.0,baseline,
114,2026-07-21T04:30:00,28.3,0.0,0.11875,190.8659,0.09,210.0,0.01069,50.4212,0.02494,48.5652,0,18.0,26.0,0,1.0,1.0,1.0,22.39,1.181,420.0,0.0,0.09375,0.025,64.6534,84.5625,41.65,22.594,22.492,22.519,22.509,21.839,-0.921,-0.956,-0.947,-0.95,-1.181,420.0,420.0,420.0,420.0,420.0,baseline,
115,2026-07-21T04:45:00,28.3,0.0,0.11875,190.9847,0.09,210.0,0.01069,50.4318,0.02494,48.5901,0,18.0,26.0,0,1.0,1.0,1.0,22.372,1.187,420.0,0.0,0.09375,0.025,64.6534,84.6562,41.675,22.576,22.472,22.501,22.487,21.821,-0.927,-0.963,-0.953,-0.958,-1.187,420.0,420.0,420.0,420.0,420.0,baseline,
116,2026-07-21T04:00:00,28.3,0.0,0.11875,191.1034,0.09,210.0,0.01069,50.4425,0.02494,48.6151,0,18.0,26.0,0,1.0,1.0,1.0,22.355,1.193,420.0,0.0,0.09375,0.025,64.6534,84.75,41.7,22.56,22.455,22.485,22.468,21.805,-0.932,-0.969,-0.958,-0.964,-1.193,420.0,420.0,420.0,420.0,420.0,baseline,
117,2026-07-21T05:15:00,28.3,0.0,0.11875,191.2222,0.09,210.0,0.01069,50.4532,0.02494,48.64,0,18.0,26.0,0,1.0,1.0,1.0,22.339,1.198,420.0,0.0,0.09375,0.025,64.6534,84.8438,41.725,22.545,22.44,22.471,22.451,21.789,-0.938,-0.974,-0.963,-0.97,-1.198,420.0,420.0,420.0,420.0,420.0,baseline,
118,2026-07-21T05:30:00,28.3,0.0,0.11875,191.3409,0.09,210.0,0.01069,50.4639,0.02494,48.6649,0,18.0,26.0,0,1.0,1.0,1.0,22.325,1.203,420.0,0.0,0.09375,0.025,64.6534,84.9375,41.75,22.531,22.425,22.457,22.435,21.775,-0.942,-0.979,-0.968,-0.976,-1.203,420.0,420.0,420.0,420.0,420.0,baseline,
119,2026-07-21T05:45:00,28.3,0.0,0.11875,191.4597,0.09,210.0,0.01069,50.4746,0.02494,48.6899,0,18.0,26.0,0,1.0,1.0,1.0,22.311,1.208,420.0,0.0,0.09375,0.025,64.6534,85.0312,41.775,22.518,22.412,22.445,22.42,21.761,-0.947,-0.984,-0.972,-0.981,-1.208,420.0,420.0,420.0,420.0,420.0,baseline,
120,2026-07-21T05:00:00,28.3,0.0,0.11875,191.5784,0.09,210.0,0.01069,50.4853,0.02494,48.7148,0,18.0,26.0,0,1.0,1.0,1.0,22.298,1.212,420.0,0.0,0.09375,0.025,64.6534,85.125,41.8,22.506,22.399,22.433,22.406,21.748,-0.951,-0.988,-0.976,-0.986,-1.212,420.0,420.0,420.0,420.0,420.0,baseline,
121,2026-07-21T06:15:00,28.45,0.0,0.11875,191.6972,0.09,206.7,0.01069,50.496,0.02454,48.7393,0,18.0,26.0,0,1.0,1.0,1.0,22.361,1.216,420.0,0.0,0.09375,0.025,64.6534,85.2188,41.825,22.512,22.528,22.608,22.421,21.737,-0.949,-0.944,-0.916,-0.98,-1.216,420.0,420.0,420.0,420.0,420.0,baseline,
122,2026-07-21T06:30:00,28.6,0.0,0.11875,191.8159,0.09,203.4,0.01069,50.5067,0.02415,48.7635,0,18.0,26.0,0,1.0,1.0,1.0,22.473,1.218,420.0,0.0,0.09375,0.025,64.6534,85.3125,41.85,22.54,22.742,22.885,22.464,21.733,-0.939,-0.871,-0.825,-0.966,-1.218,420.0,420.0,420.0,420.0,420.0,baseline,
123,2026-07-21T06:45:00,28.75,0.167,0.11875,191.9347,0.09,200.1,0.01069,50.5173,0.02376,48.7873,5,18.0,26.0,0,1.0,1.0,1.0,22.589,1.216,478.3,0.0,0.09375,0.025,64.6534,85.4062,41.875,22.582,22.958,23.141,22.525,21.737,-0.925,-0.801,-0.742,-0.945,-1.216,478.3,478.3,478.3,478.3,478.3,baseline,
124,2026-07-21T06:08:00,28.9,0.0,0.11875,192.0534,0.09,208.2,0.01069,50.528,0.02473,48.812,0,18.0,26.0,0,1.0,1.0,1.0,22.738,1.212,420.0,0.0,0.09375,0.025,64.6534,85.5,41.9,22.64,23.245,23.451,22.603,21.749,-0.905,-0.708,-0.641,-0.918,-1.212,420.0,420.0,420.0,420.0,420.0,baseline,
125,2026-07-21T07:23:00,29.175,0.589,0.11875,192.1722,0.16,192.0,0.019,50.547,0.02279,48.8348,3,18.0,26.0,0,1.0,1.0,1.0,22.948,1.204,626.1,0.0,0.09375,0.025,64.6534,85.5938,41.925,22.726,23.652,23.873,22.714,21.773,-0.877,-0.575,-0.503,-0.881,-1.204,626.1,626.1,626.1,626.1,626.1,baseline,
126,2026-07-21T07:38:00,29.45,0.756,0.11875,192.2909,0.16,188.9,0.019,50.566,0.02243,48.8572,3,18.0,26.0,0,1.0,1.0,1.0,23.2,1.192,684.4,0.0,0.09375,0.025,64.6534,85.6875,41.95,22.835,24.15,24.362,22.847,21.807,-0.841,-0.412,-0.343,-0.837,-1.192,684.4,684.4,684.4,684.4,684.4,baseline,
127,2026-07-21T07:53:00,29.725,0.922,0.11875,192.4097,0.16,185.8,0.019,50.585,0.02207,48.8793,3,18.0,26.0,0,1.0,1.0,1.0,23.487,1.176,742.8,0.0,0.09375,0.025,64.6534,85.7812,41.975,22.967,24.718,24.889,23.004,21.854,-0.798,-0.226,-0.169,-0.786,-1.176,742.8,742.8,742.8,742.8,742.8,baseline,
128,2026-07-21T07:08:00,30.0,0.422,0.11875,192.5284,0.16,195.1,0.019,50.604,0.02317,48.9024,3,18.0,26.0,0,1.0,1.0,1.0,23.77,1.155,567.8,0.0,0.09375,0.025,64.6534,85.875,42.0,23.112,25.279,25.37,23.177,21.913,-0.751,-0.041,-0.01,-0.73,-1.155,567.8,567.8,567.8,567.8,567.8,baseline,
129,2026-07-21T08:23:00,30.15,1.0,0.11875,192.6472,0.16,180.0,0.019,50.623,0.02138,48.9238,2,18.0,26.0,0,1.0,1.0,1.0,24.047,1.132,770.0,0.0,0.09375,0.025,64.6534,85.9688,42.025,23.269,25.823,25.801,23.363,21.982,-0.7,0.14,0.132,-0.669,-1.132,770.0,770.0,770.0,770.0,770.0,baseline,
130,2026-07-21T08:32:00,30.3,1.0,2.82726,195.4744,0.16,178.4,0.45236,51.0754,0.50436,49.4282,1,21.5,23.5,0,1.0,1.0,1.0,23.463,0.73,770.0,0.63976,1.6875,0.5,65.2932,87.6562,42.525,23.499,23.57,23.568,23.499,23.177,-0.625,-0.602,-0.603,-0.625,-0.73,770.0,770.0,770.0,770.0,770.0,baseline,
131,2026-07-21T08:53:00,30.45,1.0,3.18197,198.6564,0.16,174.7,0.50912,51.5845,0.5559,49.9841,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.627,770.0,0.99447,1.6875,0.5,66.2877,89.3438,43.025,23.5,23.505,23.505,23.5,23.493,-0.625,-0.623,-0.623,-0.625,-0.627,770.0,770.0,770.0,770.0,770.0,baseline,
132,2026-07-21T08:00:00,30.6,1.0,3.69682,202.3532,0.16,184.4,0.59149,52.176,0.68184,50.6659,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.50932,1.6875,0.5,67.797,91.0312,43.525,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
133,2026-07-21T09:15:00,30.875,1.0,3.69896,206.0522,0.16,171.1,0.59183,52.7678,0.63293,51.2989,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.51146,1.6875,0.5,69.3085,92.7188,44.025,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
134,2026-07-21T09:30:00,31.15,1.0,4.65338,210.7056,0.16,168.8,0.74454,53.5124,0.78564,52.0845,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.74713,1.78125,1.125,71.0556,94.5,45.15,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
135,2026-07-21T09:45:00,31.425,1.0,4.65822,215.3638,0.16,166.7,0.74532,54.2577,0.77655,52.861,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.75197,1.78125,1.125,72.8076,96.2812,46.275,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
136,2026-07-21T09:00:00,31.7,1.0,4.65264,220.0164,0.16,173.5,0.74442,55.0021,0.80736,53.6684,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.74639,1.78125,1.125,74.5539,98.0625,47.4,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
137,2026-07-21T10:15:00,31.825,1.0,4.64754,224.664,0.16,162.9,0.74361,55.7457,0.75723,54.4256,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.74129,1.78125,1.125,76.2952,99.8438,48.525,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
138,2026-07-21T10:30:00,31.95,1.0,4.74955,229.4135,0.16,161.3,0.75993,56.5056,0.7661,55.1917,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.74955,1.875,1.125,78.0448,101.7188,49.65,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
139,2026-07-21T10:45:00,32.075,1.0,4.74795,234.1615,0.16,159.8,0.75967,57.2653,0.75894,55.9507,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.74795,1.875,1.125,79.7927,103.5938,50.775,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
140,2026-07-21T10:00:00,32.2,1.0,4.73901,238.9005,0.16,164.7,0.75824,58.0236,0.78068,56.7314,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.73901,1.875,1.125,81.5317,105.4688,51.9,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
141,2026-07-21T11:15:00,32.075,1.0,4.72826,243.6288,0.16,157.5,0.75652,58.7801,0.74466,57.476,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.72826,1.875,1.125,83.26,107.3438,53.025,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
142,2026-07-21T11:30:00,31.95,1.0,4.5606,248.1894,0.16,156.6,0.7297,59.5098,0.71418,58.1902,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.65435,1.78125,1.125,84.9144,109.125,54.15,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
143,2026-07-21T11:45:00,31.825,1.0,4.53839,252.7278,0.16,155.9,0.72614,60.2359,0.70754,58.8977,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.63214,1.78125,1.125,86.5465,110.9062,55.275,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
144,2026-07-21T11:00:00,31.7,1.0,4.52059,257.2483,0.16,158.6,0.7233,60.9592,0.71685,59.6146,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.61434,1.78125,1.125,88.1608,112.6875,56.4,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
145,2026-07-21T12:15:00,31.55,0.6,4.5151,261.7634,0.16,155.1,0.72242,61.6816,0.70029,60.3149,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,630.0,1.60885,1.78125,1.125,89.7697,114.4688,57.525,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,630.0,630.0,630.0,630.0,630.0,baseline,
146,2026-07-21T12:30:00,31.4,0.6,4.09302,265.8565,0.16,155.0,0.65488,62.3365,0.63442,60.9493,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,630.0,1.46802,1.5,1.125,91.2377,115.9688,58.65,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,630.0,630.0,630.0,630.0,630.0,baseline,
147,2026-07-21T12:45:00,31.25,0.6,4.07372,269.9302,0.16,155.1,0.65179,62.9883,0.63183,61.5811,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,630.0,1.44872,1.5,1.125,92.6864,117.4688,59.775,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,630.0,630.0,630.0,630.0,630.0,baseline,
148,2026-07-21T12:00:00,31.1,0.6,4.05331,273.9835,0.16,155.4,0.64853,63.6368,0.62989,62.211,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,630.0,1.42831,1.5,1.125,94.1147,118.9688,60.9,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,630.0,630.0,630.0,630.0,630.0,baseline,
149,2026-07-21T13:15:00,31.25,1.0,4.04224,278.0257,0.16,155.9,0.64676,64.2836,0.63019,62.8412,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.41724,1.5,1.125,95.532,120.4688,62.025,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
150,2026-07-21T13:30:00,31.4,1.0,4.34593,282.3717,0.16,156.6,0.69535,64.9789,0.68056,63.5218,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.53343,1.6875,1.125,97.0654,122.1562,63.15,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
151,2026-07-21T13:45:00,31.55,1.0,4.37285,286.7445,0.16,157.5,0.69966,65.6786,0.68868,64.2105,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.56035,1.6875,1.125,98.6258,123.8438,64.275,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
152,2026-07-21T13:00:00,31.7,1.0,4.39216,291.1367,0.16,155.4,0.70275,66.3813,0.68255,64.893,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.57966,1.6875,1.125,100.2054,125.5312,65.4,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
153,2026-07-21T14:15:00,31.7,1.0,4.40558,295.5422,0.42,159.8,1.85034,68.2317,0.70421,65.5972,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.59308,1.6875,1.125,101.7985,127.2188,66.525,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
154,2026-07-21T14:30:00,31.7,1.0,4.50775,300.05,0.42,161.3,1.89325,70.1249,0.7271,66.3243,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.63275,1.875,1.0,103.4312,129.0938,67.525,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
155,2026-07-21T14:45:00,31.7,1.0,4.51966,304.5697,0.42,162.9,1.89826,72.0232,0.7364,67.0607,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.64466,1.875,1.0,105.0759,130.9688,68.525,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
156,2026-07-21T14:00:00,31.7,1.0,4.53378,309.1034,0.42,158.6,1.90419,73.9274,0.71894,67.7797,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.65878,1.875,1.0,106.7347,132.8438,69.525,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
157,2026-07-21T15:15:00,31.825,1.0,4.545,313.6484,0.42,166.7,1.9089,75.8363,0.75767,68.5373,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.67,1.875,1.0,108.4047,134.7188,70.525,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
158,2026-07-21T15:30:00,31.95,1.0,4.39747,318.0459,0.42,168.8,1.84694,77.6832,0.74243,69.2798,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.64747,1.875,0.875,110.0522,136.5938,71.4,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
159,2026-07-21T15:45:00,32.075,1.0,4.40752,322.4534,0.42,171.1,1.85116,79.5344,0.75417,70.0339,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.65752,1.875,0.875,111.7097,138.4688,72.275,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
160,2026-07-21T15:00:00,32.2,1.0,4.41267,326.8661,0.42,164.7,1.85332,81.3877,0.72693,70.7609,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.66267,1.875,0.875,113.3724,140.3438,73.15,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
161,2026-07-21T16:15:00,32.075,1.0,4.41512,331.2812,0.42,496.1,1.85435,83.2421,2.19026,72.9511,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.66512,1.875,0.875,115.0375,142.2188,74.025,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
162,2026-07-21T16:30:00,31.95,1.0,4.09275,335.374,0.42,498.8,1.71896,84.961,2.04129,74.9924,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.59275,1.875,0.625,116.6302,144.0938,74.65,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
163,2026-07-21T16:45:00,31.825,1.0,4.08993,339.4639,0.42,501.5,1.71777,86.6788,2.05129,77.0437,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.58993,1.875,0.625,118.2202,145.9688,75.275,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
164,2026-07-21T16:00:00,31.7,1.0,4.08687,343.5508,0.42,493.5,1.71649,88.3953,2.01699,79.0607,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.58687,1.875,0.625,119.807,147.8438,75.9,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
165,2026-07-21T17:15:00,31.55,0.875,4.08174,347.6325,0.42,507.4,1.71433,90.1096,2.07119,81.1319,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,726.2,1.58174,1.875,0.625,121.3888,149.7188,76.525,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,726.2,726.2,726.2,726.2,726.2,baseline,
166,2026-07-21T17:30:00,31.4,0.75,4.07384,351.7064,0.42,510.5,1.71101,91.8206,2.07968,83.2115,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,682.5,1.57384,1.875,0.625,122.9626,151.5938,77.15,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,682.5,682.5,682.5,682.5,682.5,baseline,
167,2026-07-21T17:45:00,31.25,0.625,4.06381,355.7702,0.42,513.6,1.7068,93.5274,2.08733,85.2989,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,638.8,1.56381,1.875,0.625,124.5264,153.4688,77.775,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,638.8,638.8,638.8,638.8,638.8,baseline,
168,2026-07-21T17:00:00,31.1,1.0,4.04769,359.8179,0.42,504.4,1.70003,95.2275,2.04182,87.3407,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.54769,1.875,0.625,126.0741,155.3438,78.4,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
169,2026-07-21T18:15:00,30.825,0.375,4.02873,363.8466,0.42,520.1,1.69207,96.9195,2.09529,89.436,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,551.2,1.52873,1.875,0.625,127.6028,157.2188,79.025,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,551.2,551.2,551.2,551.2,551.2,baseline,
170,2026-07-21T18:32:00,30.55,0.233,1.60648,365.4531,0.42,523.8,0.67472,97.5942,0.84149,90.2775,0,18.0,26.0,0,1.0,1.0,1.0,24.984,0.339,501.7,0.10648,1.125,0.375,127.7093,158.3438,79.4,24.987,24.927,24.954,25.677,24.373,-0.137,-0.157,-0.148,0.091,-0.339,501.7,501.7,501.7,501.7,501.7,baseline,
171,2026-07-21T18:49:00,30.275,0.092,1.82735,367.2804,0.42,527.6,0.76749,98.3617,0.96405,91.2415,0,18.0,26.0,0,1.0,1.0,1.0,25.641,0.197,452.1,0.32735,1.125,0.375,128.0367,159.4688,79.775,25.812,25.68,25.77,25.996,24.947,0.136,0.092,0.122,0.197,-0.15,452.1,452.1,452.1,452.1,452.1,baseline,
