index,time,outdoor_temp,occupancy,step_kwh,cumulative_kwh,price,carbon,step_cost,cumulative_cost,step_co2_kg,cumulative_co2_kg,comfort_violations,heating_setpoint,cooling_setpoint,economizer,light_level,plug_level,vent_level,mean_zone_temp,max_abs_pmv,peak_co2,step_kwh_hvac,step_kwh_lights,step_kwh_plugs,cumulative_kwh_hvac,cumulative_kwh_lights,cumulative_kwh_plugs,temp_SPACE1-1,temp_SPACE2-1,temp_SPACE3-1,temp_SPACE4-1,temp_SPACE5-1,pmv_SPACE1-1,pmv_SPACE2-1,pmv_SPACE3-1,pmv_SPACE4-1,pmv_SPACE5-1,co2_SPACE1-1,co2_SPACE2-1,co2_SPACE3-1,co2_SPACE4-1,co2_SPACE5-1,source,latency_s
172,2026-07-21T18:08:00,30.0,0.433,1.96792,369.2483,0.42,518.6,0.82653,99.1883,1.02049,92.262,0,18.0,26.0,0,1.0,1.0,1.0,25.847,0.198,571.7,0.46792,1.125,0.375,128.5046,160.5938,80.15,25.999,25.972,25.999,26.0,25.264,0.198,0.189,0.198,0.198,-0.046,571.7,571.7,571.7,571.7,571.7,baseline,
173,2026-07-21T19:15:00,29.85,0.0,2.01679,371.2651,0.16,530.0,0.32269,99.5109,1.0689,93.3309,0,18.0,26.0,0,1.0,1.0,1.0,25.886,0.198,420.0,0.51679,1.125,0.375,129.0214,161.7188,80.525,26.0,26.0,26.0,26.0,25.429,0.198,0.198,0.198,0.198,0.009,420.0,420.0,420.0,420.0,420.0,baseline,
174,2026-07-21T19:38:00,29.7,0.0,0.86991,372.135,0.16,530.0,0.13919,99.6501,0.46105,93.792,0,18.0,26.0,0,1.0,1.0,1.0,25.688,0.198,420.0,0.11991,0.375,0.375,129.1413,162.0938,80.9,25.82,25.736,25.773,26.0,25.112,0.139,0.111,0.123,0.198,-0.096,420.0,420.0,420.0,420.0,420.0,baseline,
175,2026-07-21T19:53:00,29.55,0.0,0.86061,372.9957,0.16,530.0,0.1377,99.7878,0.45612,94.2481,0,18.0,26.0,0,1.0,1.0,1.0,25.461,0.214,420.0,0.11061,0.375,0.375,129.2519,162.4688,81.275,25.588,25.453,25.51,26.0,24.753,0.062,0.017,0.036,0.198,-0.214,420.0,420.0,420.0,420.0,420.0,baseline,
176,2026-07-21T19:00:00,29.4,0.0,0.8618,373.8575,0.16,530.0,0.13789,99.9257,0.45675,94.7048,0,18.0,26.0,0,1.0,1.0,1.0,25.31,0.281,420.0,0.1118,0.375,0.375,129.3637,162.8438,81.65,25.408,25.271,25.323,26.0,24.549,0.002,-0.043,-0.026,0.198,-0.281,420.0,420.0,420.0,420.0,420.0,baseline,
177,2026-07-21T20:15:00,29.275,0.0,0.85449,374.7119,0.16,530.0,0.13672,100.0624,0.45288,95.1577,0,18.0,26.0,0,1.0,1.0,1.0,25.21,0.316,420.0,0.10449,0.375,0.375,129.4682,163.2188,82.025,25.275,25.139,25.191,26.0,24.445,-0.042,-0.087,-0.07,0.198,-0.316,420.0,420.0,420.0,420.0,420.0,baseline,
178,2026-07-21T20:30:00,29.15,0.0,0.4,375.1119,0.16,530.0,0.064,100.1264,0.212,95.3697,0,18.0,26.0,0,1.0,1.0,1.0,24.968,0.398,420.0,0.0,0.375,0.025,129.4682,163.5938,82.05,25.01,24.891,24.927,25.817,24.192,-0.129,-0.169,-0.157,0.138,-0.398,420.0,420.0,420.0,420.0,420.0,baseline,
179,2026-07-21T20:45:00,29.025,0.0,0.4,375.5119,0.16,530.0,0.064,100.1904,0.212,95.5817,0,18.0,26.0,0,1.0,1.0,1.0,24.692,0.494,420.0,0.0,0.375,0.025,129.4682,163.9688,82.075,24.733,24.629,24.648,25.55,23.901,-0.221,-0.255,-0.249,0.049,-0.494,420.0,420.0,420.0,420.0,420.0,baseline,
180,2026-07-21T20:00:00,28.9,0.0,0.4,375.9119,0.16,530.0,0.064,100.2544,0.212,95.7937,0,18.0,26.0,0,1.0,1.0,1.0,24.475,0.566,420.0,0.0,0.375,0.025,129.4682,164.3438,82.1,24.525,24.434,24.439,25.295,23.68,-0.289,-0.319,-0.317,-0.035,-0.566,420.0,420.0,420.0,420.0,420.0,baseline,
181,2026-07-21T21:15:00,28.9,0.0,0.4,376.3119,0.16,210.0,0.064,100.3184,0.084,95.8777,0,18.0,26.0,0,1.0,1.0,1.0,24.309,0.614,420.0,0.0,0.375,0.025,129.4682,164.7188,82.125,24.37,24.288,24.287,25.069,23.532,-0.34,-0.367,-0.367,-0.11,-0.614,420.0,420.0,420.0,420.0,420.0,baseline,
182,2026-07-21T21:30:00,28.9,0.0,0.11875,376.4307,0.16,210.0,0.019,100.3374,0.02494,95.9027,0,18.0,26.0,0,1.0,1.0,1.0,24.106,0.675,420.0,0.0,0.09375,0.025,129.4682,164.8125,82.15,24.178,24.103,24.098,24.803,23.345,-0.403,-0.428,-0.429,-0.198,-0.675,420.0,420.0,420.0,420.0,420.0,baseline,
183,2026-07-21T21:45:00,28.9,0.0,0.11875,376.5494,0.16,210.0,0.019,100.3564,0.02494,95.9276,0,18.0,26.0,0,1.0,1.0,1.0,23.912,0.735,420.0,0.0,0.09375,0.025,129.4682,164.9062,82.175,23.997,23.929,23.92,24.554,23.162,-0.462,-0.485,-0.488,-0.28,-0.735,420.0,420.0,420.0,420.0,420.0,baseline,
184,2026-07-21T21:00:00,28.9,0.0,0.11875,376.6682,0.16,210.0,0.019,100.3754,0.02494,95.9525,0,18.0,26.0,0,1.0,1.0,1.0,23.753,0.784,420.0,0.0,0.09375,0.025,129.4682,165.0,82.2,23.851,23.786,23.775,24.341,23.012,-0.51,-0.531,-0.535,-0.35,-0.784,420.0,420.0,420.0,420.0,420.0,baseline,
185,2026-07-21T22:15:00,28.9,0.0,0.11875,376.7869,0.09,210.0,0.01069,100.3861,0.02494,95.9775,0,18.0,26.0,0,1.0,1.0,1.0,23.62,0.823,420.0,0.0,0.09375,0.025,129.4682,165.0938,82.225,23.73,23.667,23.657,24.156,22.892,-0.55,-0.57,-0.574,-0.41,-0.823,420.0,420.0,420.0,420.0,420.0,baseline,
186,2026-07-21T22:30:00,28.9,0.0,0.11875,376.9057,0.09,210.0,0.01069,100.3968,0.02494,96.0024,0,18.0,26.0,0,1.0,1.0,1.0,23.504,0.856,420.0,0.0,0.09375,0.025,129.4682,165.1875,82.25,23.624,23.56,23.553,23.99,22.791,-0.584,-0.605,-0.607,-0.465,-0.856,420.0,420.0,420.0,420.0,420.0,baseline,
187,2026-07-21T22:45:00,28.9,0.0,0.11875,377.0244,0.09,210.0,0.01069,100.4075,0.02494,96.0273,0,18.0,26.0,0,1.0,1.0,1.0,23.398,0.885,420.0,0.0,0.09375,0.025,129.4682,165.2812,82.275,23.528,23.462,23.458,23.839,22.7,-0.616,-0.637,-0.638,-0.514,-0.885,420.0,420.0,420.0,420.0,420.0,baseline,
188,2026-07-21T22:00:00,28.9,0.0,0.11875,377.1432,0.09,210.0,0.01069,100.4182,0.02494,96.0523,0,18.0,26.0,0,1.0,1.0,1.0,23.301,0.912,420.0,0.0,0.09375,0.025,129.4682,165.375,82.3,23.441,23.372,23.372,23.703,22.618,-0.644,-0.666,-0.667,-0.559,-0.912,420.0,420.0,420.0,420.0,420.0,baseline,
189,2026-07-21T23:15:00,28.75,0.0,0.11875,377.2619,0.09,210.0,0.01069,100.4289,0.02494,96.0772,0,18.0,26.0,0,1.0,1.0,1.0,23.214,0.938,420.0,0.0,0.09375,0.025,129.4682,165.4688,82.325,23.362,23.291,23.294,23.58,22.544,-0.67,-0.693,-0.692,-0.599,-0.938,420.0,420.0,420.0,420.0,420.0,baseline,
190,2026-07-21T23:30:00,28.6,0.0,0.11875,377.3807,0.09,210.0,0.01069,100.4396,0.02494,96.1022,0,18.0,26.0,0,1.0,1.0,1.0,23.133,0.961,420.0,0.0,0.09375,0.025,129.4682,165.5625,82.35,23.286,23.215,23.219,23.467,22.476,-0.694,-0.718,-0.716,-0.636,-0.961,420.0,420.0,420.0,420.0,420.0,baseline,
191,2026-07-21T23:45:00,28.45,0.0,0.11875,377.4994,0.09,210.0,0.01069,100.4502,0.02494,96.1271,0,18.0,26.0,0,1.0,1.0,1.0,23.055,0.983,420.0,0.0,0.09375,0.025,129.4682,165.6562,82.375,23.213,23.141,23.147,23.361,22.414,-0.718,-0.742,-0.74,-0.67,-0.983,420.0,420.0,420.0,420.0,420.0,baseline,
192,2026-07-21T23:00:00,28.3,0.0,0.11875,377.6182,0.09,210.0,0.01069,100.4609,0.02494,96.152,0,18.0,26.0,0,1.0,1.0,1.0,22.982,1.002,420.0,0.0,0.09375,0.025,129.4682,165.75,82.4,23.143,23.071,23.077,23.263,22.357,-0.741,-0.765,-0.763,-0.702,-1.002,420.0,420.0,420.0,420.0,420.0,baseline,
193,2026-07-22T00:15:00,28.3,0.0,0.11875,377.7369,0.09,210.0,0.01069,100.4716,0.02494,96.177,0,18.0,26.0,0,1.0,1.0,1.0,22.914,1.02,420.0,0.0,0.09375,0.025,129.4682,165.8438,82.425,23.077,23.005,23.011,23.172,22.305,-0.763,-0.786,-0.784,-0.732,-1.02,420.0,420.0,420.0,420.0,420.0,baseline,
194,2026-07-22T00:30:00,28.3,0.0,0.11875,377.8557,0.09,210.0,0.01069,100.4823,0.02494,96.2019,0,18.0,26.0,0,1.0,1.0,1.0,22.853,1.037,420.0,0.0,0.09375,0.025,129.4682,165.9375,82.45,23.019,22.946,22.953,23.091,22.256,-0.782,-0.805,-0.803,-0.758,-1.037,420.0,420.0,420.0,420.0,420.0,baseline,
195,2026-07-22T00:45:00,28.3,0.0,0.11875,377.9744,0.09,210.0,0.01069,100.493,0.02494,96.2268,0,18.0,26.0,0,1.0,1.0,1.0,22.799,1.053,420.0,0.0,0.09375,0.025,129.4682,166.0312,82.475,22.968,22.894,22.902,23.02,22.211,-0.798,-0.822,-0.82,-0.781,-1.053,420.0,420.0,420.0,420.0,420.0,baseline,
196,2026-07-22T00:00:00,28.3,0.0,0.11875,378.0932,0.09,210.0,0.01069,100.5037,0.02494,96.2518,0,18.0,26.0,0,1.0,1.0,1.0,22.75,1.067,420.0,0.0,0.09375,0.025,129.4682,166.125,82.5,22.922,22.846,22.856,22.955,22.169,-0.813,-0.838,-0.834,-0.802,-1.067,420.0,420.0,420.0,420.0,420.0,baseline,
197,2026-07-22T01:15:00,28.3,0.0,0.11875,378.2119,0.09,210.0,0.01069,100.5144,0.02494,96.2767,0,18.0,26.0,0,1.0,1.0,1.0,22.704,1.081,420.0,0.0,0.09375,0.025,129.4682,166.2188,82.525,22.88,22.802,22.814,22.896,22.13,-0.827,-0.852,-0.848,-0.821,-1.081,420.0,420.0,420.0,420.0,420.0,baseline,
198,2026-07-22T01:30:00,28.3,0.0,0.11875,378.3307,0.09,210.0,0.01069,100.5251,0.02494,96.3017,0,18.0,26.0,0,1.0,1.0,1.0,22.662,1.093,420.0,0.0,0.09375,0.025,129.4682,166.3125,82.55,22.84,22.76,22.774,22.842,22.093,-0.84,-0.866,-0.861,-0.839,-1.093,420.0,420.0,420.0,420.0,420.0,baseline,
199,2026-07-22T01:45:00,28.3,0.0,0.11875,378.4494,0.09,210.0,0.01069,100.5357,0.02494,96.3266,0,18.0,26.0,0,1.0,1.0,1.0,22.622,1.105,420.0,0.0,0.09375,0.025,129.4682,166.4062,82.575,22.804,22.721,22.736,22.792,22.059,-0.851,-0.878,-0.873,-0.855,-1.105,420.0,420.0,420.0,420.0,420.0,baseline,
200,2026-07-22T01:00:00,28.3,0.0,0.11875,378.5682,0.09,210.0,0.01069,100.5464,0.02494,96.3515,0,18.0,26.0,0,1.0,1.0,1.0,22.586,1.116,420.0,0.0,0.09375,0.025,129.4682,166.5,82.6,22.77,22.684,22.701,22.746,22.027,-0.863,-0.89,-0.885,-0.87,-1.116,420.0,420.0,420.0,420.0,420.0,baseline,
201,2026-07-22T02:15:00,28.3,0.0,0.11875,378.6869,0.09,210.0,0.01069,100.5571,0.02494,96.3765,0,18.0,26.0,0,1.0,1.0,1.0,22.551,1.127,420.0,0.0,0.09375,0.025,129.4682,166.5938,82.625,22.738,22.65,22.668,22.704,21.997,-0.873,-0.902,-0.896,-0.884,-1.127,420.0,420.0,420.0,420.0,420.0,baseline,
202,2026-07-22T02:30:00,28.3,0.0,0.11875,378.8057,0.09,210.0,0.01069,100.5678,0.02494,96.4014,0,18.0,26.0,0,1.0,1.0,1.0,22.52,1.136,420.0,0.0,0.09375,0.025,129.4682,166.6875,82.65,22.709,22.619,22.639,22.666,21.969,-0.882,-0.912,-0.905,-0.896,-1.136,420.0,420.0,420.0,420.0,420.0,baseline,
203,2026-07-22T02:45:00,28.3,0.0,0.11875,378.9244,0.09,210.0,0.01069,100.5785,0.02494,96.4263,0,18.0,26.0,0,1.0,1.0,1.0,22.492,1.145,420.0,0.0,0.09375,0.025,129.4682,166.7812,82.675,22.683,22.591,22.612,22.632,21.942,-0.891,-0.922,-0.914,-0.908,-1.145,420.0,420.0,420.0,420.0,420.0,baseline,
204,2026-07-22T02:00:00,28.3,0.0,0.11875,379.0432,0.09,210.0,0.01069,100.5892,0.02494,96.4513,0,18.0,26.0,0,1.0,1.0,1.0,22.466,1.154,420.0,0.0,0.09375,0.025,129.4682,166.875,82.7,22.659,22.565,22.589,22.601,21.918,-0.899,-0.931,-0.923,-0.918,-1.154,420.0,420.0,420.0,420.0,420.0,baseline,
205,2026-07-22T03:15:00,28.3,0.0,0.11875,379.1619,0.09,210.0,0.01069,100.5999,0.02494,96.4762,0,18.0,26.0,0,1.0,1.0,1.0,22.443,1.162,420.0,0.0,0.09375,0.025,129.4682,166.9688,82.725,22.637,22.542,22.567,22.573,21.895,-0.906,-0.939,-0.93,-0.928,-1.162,420.0,420.0,420.0,420.0,420.0,baseline,
206,2026-07-22T03:30:00,28.3,0.0,0.11875,379.2807,0.09,210.0,0.01069,100.6106,0.02494,96.5012,0,18.0,26.0,0,1.0,1.0,1.0,22.421,1.169,420.0,0.0,0.09375,0.025,129.4682,167.0625,82.75,22.617,22.521,22.548,22.548,21.873,-0.913,-0.946,-0.937,-0.937,-1.169,420.0,420.0,420.0,420.0,420.0,baseline,
207,2026-07-22T03:45:00,28.3,0.0,0.11875,379.3994,0.09,210.0,0.01069,100.6212,0.02494,96.5261,0,18.0,26.0,0,1.0,1.0,1.0,22.402,1.176,420.0,0.0,0.09375,0.025,129.4682,167.1562,82.775,22.599,22.502,22.53,22.525,21.853,-0.919,-0.953,-0.943,-0.945,-1.176,420.0,420.0,420.0,420.0,420.0,baseline,
208,2026-07-22T03:00:00,28.3,0.0,0.11875,379.5182,0.09,210.0,0.01069,100.6319,0.02494,96.551,0,18.0,26.0,0,1.0,1.0,1.0,22.384,1.183,420.0,0.0,0.09375,0.025,129.4682,167.25,82.8,22.582,22.484,22.514,22.504,21.834,-0.925,-0.959,-0.948,-0.952,-1.183,420.0,420.0,420.0,420.0,420.0,baseline,
209,2026-07-22T04:15:00,28.175,0.0,0.11875,379.6369,0.09,210.0,0.01069,100.6426,0.02494,96.576,0,18.0,26.0,0,1.0,1.0,1.0,22.368,1.189,420.0,0.0,0.09375,0.025,129.4682,167.3438,82.825,22.567,22.468,22.5,22.486,21.817,-0.93,-0.964,-0.953,-0.958,-1.189,420.0,420.0,420.0,420.0,420.0,baseline,
210,2026-07-22T04:30:00,28.05,0.0,0.11875,379.7557,0.09,210.0,0.01069,100.6533,0.02494,96.6009,0,18.0,26.0,0,1.0,1.0,1.0,22.35,1.194,420.0,0.0,0.09375,0.025,129.4682,167.4375,82.85,22.55,22.451,22.483,22.466,21.8,-0.936,-0.97,-0.959,-0.965,-1.194,420.0,420.0,420.0,420.0,420.0,baseline,
211,2026-07-22T04:45:00,27.925,0.0,0.11875,379.8744,0.09,210.0,0.01069,100.664,0.02494,96.6258,0,18.0,26.0,0,1.0,1.0,1.0,22.331,1.2,420.0,0.0,0.09375,0.025,129.4682,167.5312,82.875,22.529,22.431,22.464,22.444,21.785,-0.943,-0.977,-0.966,-0.972,-1.2,420.0,420.0,420.0,420.0,420.0,baseline,
212,2026-07-22T04:00:00,27.8,0.0,0.11875,379.9932,0.09,210.0,0.01069,100.6747,0.02494,96.6508,0,18.0,26.0,0,1.0,1.0,1.0,22.311,1.205,420.0,0.0,0.09375,0.025,129.4682,167.625,82.9,22.507,22.411,22.442,22.422,21.77,-0.951,-0.984,-0.973,-0.98,-1.205,420.0,420.0,420.0,420.0,420.0,baseline,
213,2026-07-22T05:15:00,27.8,0.0,0.11875,380.1119,0.09,210.0,0.01069,100.6854,0.02494,96.6757,0,18.0,26.0,0,1.0,1.0,1.0,22.29,1.21,420.0,0.0,0.09375,0.025,129.4682,167.7188,82.925,22.485,22.39,22.421,22.4,21.756,-0.958,-0.991,-0.98,-0.988,-1.21,420.0,420.0,420.0,420.0,420.0,baseline,
214,2026-07-22T05:30:00,27.8,0.0,0.11875,380.2307,0.09,210.0,0.01069,100.6961,0.02494,96.7007,0,18.0,26.0,0,1.0,1.0,1.0,22.272,1.214,420.0,0.0,0.09375,0.025,129.4682,167.8125,82.95,22.466,22.371,22.402,22.38,21.742,-0.965,-0.997,-0.987,-0.994,-1.214,420.0,420.0,420.0,420.0,420.0,baseline,
215,2026-07-22T05:45:00,27.8,0.0,0.11875,380.3494,0.09,210.0,0.01069,100.7067,0.02494,96.7256,0,18.0,26.0,0,1.0,1.0,1.0,22.257,1.219,420.0,0.0,0.09375,0.025,129.4682,167.9062,82.975,22.449,22.355,22.386,22.363,21.729,-0.971,-1.003,-0.992,-1.0,-1.219,420.0,420.0,420.0,420.0,420.0,baseline,
216,2026-07-22T05:00:00,27.8,0.0,0.11875,380.4682,0.09,210.0,0.01069,100.7174,0.02494,96.7505,0,18.0,26.0,0,1.0,1.0,1.0,22.242,1.223,420.0,0.0,0.09375,0.025,129.4682,168.0,83.0,22.435,22.341,22.372,22.347,21.717,-0.976,-1.008,-0.997,-1.006,-1.223,420.0,420.0,420.0,420.0,420.0,baseline,
217,2026-07-22T06:15:00,27.925,0.0,0.11875,380.5869,0.09,206.7,0.01069,100.7281,0.02454,96.7751,0,18.0,26.0,0,1.0,1.0,1.0,22.294,1.227,420.0,0.0,0.09375,0.025,129.4682,168.0938,83.025,22.439,22.449,22.517,22.36,21.706,-0.974,-0.971,-0.947,-1.001,-1.227,420.0,420.0,420.0,420.0,420.0,baseline,
218,2026-07-22T06:30:00,28.05,0.0,0.11875,380.7057,0.09,203.4,0.01069,100.7388,0.02415,96.7992,0,18.0,26.0,0,1.0,1.0,1.0,22.377,1.229,420.0,0.0,0.09375,0.025,129.4682,168.1875,83.05,22.463,22.605,22.716,22.4,21.701,-0.966,-0.917,-0.88,-0.988,-1.229,420.0,420.0,420.0,420.0,420.0,baseline,
219,2026-07-22T06:45:00,28.175,0.167,0.11875,380.8244,0.09,200.1,0.01069,100.7495,0.02376,96.823,5,18.0,26.0,0,1.0,1.0,1.0,22.453,1.228,478.3,0.0,0.09375,0.025,129.4682,168.2812,83.075,22.498,22.739,22.871,22.456,21.702,-0.954,-0.873,-0.83,-0.968,-1.228,478.3,478.3,478.3,478.3,478.3,baseline,
220,2026-07-22T06:00:00,28.3,0.0,0.11875,380.9432,0.09,210.0,0.01069,100.7602,0.02494,96.8479,0,18.0,26.0,0,1.0,1.0,1.0,22.538,1.226,420.0,0.0,0.09375,0.025,129.4682,168.375,83.1,22.546,22.885,23.023,22.529,21.709,-0.937,-0.825,-0.78,-0.943,-1.226,420.0,420.0,420.0,420.0,420.0,baseline,
221,2026-07-22T07:15:00,28.575,0.5,0.11875,381.0619,0.16,193.6,0.019,100.7792,0.02299,96.8709,5,18.0,26.0,0,1.0,1.0,1.0,22.658,1.222,595.0,0.0,0.09375,0.025,129.4682,168.4688,83.125,22.613,23.097,23.237,22.623,21.722,-0.914,-0.756,-0.711,-0.911,-1.222,595.0,595.0,595.0,595.0,595.0,baseline,
222,2026-07-22T07:30:00,28.85,0.667,0.11875,381.1807,0.16,190.5,0.019,100.7982,0.02262,96.8935,3,18.0,26.0,0,1.0,1.0,1.0,22.802,1.215,653.3,0.0,0.09375,0.025,129.4682,168.5625,83.15,22.697,23.35,23.485,22.736,21.74,-0.886,-0.674,-0.63,-0.873,-1.215,653.3,653.3,653.3,653.3,653.3,baseline,
223,2026-07-22T07:45:00,29.125,0.833,0.11875,381.2994,0.16,187.4,0.019,100.8172,0.02226,96.9158,3,18.0,26.0,0,1.0,1.0,1.0,22.957,1.206,711.7,0.0,0.09375,0.025,129.4682,168.6562,83.175,22.794,23.622,23.74,22.865,21.766,-0.855,-0.585,-0.547,-0.832,-1.206,711.7,711.7,711.7,711.7,711.7,baseline,
224,2026-07-22T07:08:00,29.4,0.422,0.11875,381.4182,0.16,195.1,0.019,100.8362,0.02317,96.939,3,18.0,26.0,0,1.0,1.0,1.0,23.152,1.196,567.8,0.0,0.09375,0.025,129.4682,168.75,83.2,22.905,23.99,24.068,23.002,21.795,-0.819,-0.465,-0.439,-0.787,-1.196,567.8,567.8,567.8,567.8,567.8,baseline,
225,2026-07-22T08:23:00,29.825,1.0,0.11875,381.5369,0.16,180.0,0.019,100.8552,0.02138,96.9603,3,18.0,26.0,0,1.0,1.0,1.0,23.413,1.181,770.0,0.0,0.09375,0.025,129.4682,168.8438,83.225,23.051,24.493,24.506,23.174,21.841,-0.771,-0.3,-0.296,-0.731,-1.181,770.0,770.0,770.0,770.0,770.0,baseline,
226,2026-07-22T08:33:00,30.25,1.0,2.82727,384.3642,0.16,178.2,0.45236,101.3075,0.50385,97.4642,1,21.5,23.5,0,1.0,1.0,1.0,23.429,0.755,770.0,0.63977,1.6875,0.5,130.108,170.5312,83.725,23.497,23.525,23.524,23.499,23.1,-0.626,-0.617,-0.617,-0.625,-0.755,770.0,770.0,770.0,770.0,770.0,baseline,
227,2026-07-22T08:53:00,30.675,1.0,3.12672,387.4909,0.16,174.7,0.50028,101.8078,0.54625,98.0104,0,21.5,23.5,0,1.0,1.0,1.0,23.499,0.627,770.0,0.93922,1.6875,0.5,131.0472,172.2188,84.225,23.5,23.502,23.502,23.5,23.493,-0.625,-0.624,-0.624,-0.625,-0.627,770.0,770.0,770.0,770.0,770.0,baseline,
228,2026-07-22T08:00:00,31.1,1.0,3.60659,391.0975,0.16,184.4,0.57706,102.3849,0.6652,98.6756,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.41909,1.6875,0.5,132.4663,173.9062,84.725,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
229,2026-07-22T09:15:00,31.1,1.0,3.64144,394.739,0.16,171.1,0.58263,102.9675,0.62308,99.2987,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.45394,1.6875,0.5,133.9202,175.5938,85.225,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
230,2026-07-22T09:30:00,31.1,1.0,4.60973,399.3487,0.16,168.8,0.73756,103.7051,0.77827,100.077,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.70348,1.78125,1.125,135.6237,177.375,86.35,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
231,2026-07-22T09:45:00,31.1,1.0,4.61935,403.9681,0.16,166.7,0.7391,104.4442,0.77007,100.8471,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.7131,1.78125,1.125,137.3368,179.1562,87.475,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
232,2026-07-22T09:00:00,31.1,1.0,4.62125,408.5893,0.16,173.5,0.7394,105.1836,0.80192,101.649,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.715,1.78125,1.125,139.0518,180.9375,88.6,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
233,2026-07-22T10:15:00,31.375,1.0,4.61976,413.2091,0.16,162.9,0.73916,105.9227,0.75271,102.4017,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.71351,1.78125,1.125,140.7653,182.7188,89.725,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
234,2026-07-22T10:30:00,31.65,1.0,4.72754,417.9366,0.16,161.3,0.75641,106.6791,0.76255,103.1642,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.72754,1.875,1.125,142.4928,184.5938,90.85,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
235,2026-07-22T10:45:00,31.925,1.0,4.73057,422.6672,0.16,159.8,0.75689,107.436,0.75616,103.9204,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.73057,1.875,1.125,144.2234,186.4688,91.975,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
236,2026-07-22T10:00:00,32.2,1.0,4.73199,427.3991,0.16,164.7,0.75712,108.1931,0.77953,104.6999,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.73199,1.875,1.125,145.9554,188.3438,93.1,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
237,2026-07-22T11:15:00,32.475,1.0,4.7313,432.1305,0.16,157.5,0.75701,108.9501,0.74513,105.4451,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.7313,1.875,1.125,147.6867,190.2188,94.225,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
238,2026-07-22T11:30:00,32.75,1.0,4.57132,436.7018,0.16,156.6,0.73141,109.6816,0.71586,106.1609,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.66507,1.78125,1.125,149.3518,192.0,95.35,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
239,2026-07-22T11:45:00,33.025,1.0,4.56223,441.264,0.16,155.9,0.72996,110.4115,0.71126,106.8722,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.65598,1.78125,1.125,151.0077,193.7812,96.475,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
240,2026-07-22T11:00:00,33.3,1.0,4.5416,445.8056,0.16,158.6,0.72666,111.1382,0.72018,107.5924,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.63535,1.78125,1.125,152.6431,195.5625,97.6,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
241,2026-07-22T12:15:00,32.325,0.6,4.52387,450.3295,0.16,155.1,0.72382,111.862,0.70165,108.294,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,630.0,1.61762,1.78125,1.125,154.2607,197.3438,98.725,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,630.0,630.0,630.0,630.0,630.0,baseline,
242,2026-07-22T12:30:00,31.35,0.6,4.08159,454.4111,0.16,155.0,0.65305,112.515,0.63265,108.9267,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,630.0,1.45659,1.5,1.125,155.7173,198.8438,99.85,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,630.0,630.0,630.0,630.0,630.0,baseline,
243,2026-07-22T12:45:00,30.375,0.6,4.03972,458.4508,0.16,155.1,0.64636,113.1614,0.62656,109.5532,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,630.0,1.41472,1.5,1.125,157.132,200.3438,100.975,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,630.0,630.0,630.0,630.0,630.0,baseline,
244,2026-07-22T12:00:00,29.4,0.6,3.99816,462.4489,0.16,155.4,0.63971,113.8011,0.62132,110.1745,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,630.0,1.37316,1.5,1.125,158.5052,201.8438,102.1,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,630.0,630.0,630.0,630.0,630.0,baseline,
245,2026-07-22T13:15:00,29.55,1.0,3.96642,466.4154,0.16,155.9,0.63463,114.4357,0.61837,110.7929,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.34142,1.5,1.125,159.8466,203.3438,103.225,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
246,2026-07-22T13:30:00,29.7,1.0,4.25455,470.6699,0.16,156.6,0.68073,115.1165,0.66625,111.4592,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.44205,1.6875,1.125,161.2887,205.0312,104.35,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
247,2026-07-22T13:45:00,29.85,1.0,4.26171,474.9316,0.16,157.5,0.68187,115.7983,0.67118,112.1303,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.44921,1.6875,1.125,162.7379,206.7188,105.475,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
248,2026-07-22T13:00:00,30.0,1.0,4.28554,479.2172,0.16,155.4,0.68569,116.484,0.66598,112.7963,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.47304,1.6875,1.125,164.2109,208.4062,106.6,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
249,2026-07-22T14:15:00,30.275,1.0,4.30697,483.5241,0.42,159.8,1.80893,118.2929,0.68845,113.4848,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.49447,1.6875,1.125,165.7054,210.0938,107.725,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
250,2026-07-22T14:30:00,30.55,1.0,4.42751,487.9517,0.42,161.3,1.85956,120.1525,0.71416,114.1989,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.55251,1.875,1.0,167.2579,211.9688,108.725,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
251,2026-07-22T14:45:00,30.825,1.0,4.45725,492.4089,0.42,162.9,1.87205,122.0245,0.72623,114.9252,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.58225,1.875,1.0,168.8402,213.8438,109.725,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
252,2026-07-22T14:00:00,31.1,1.0,4.48405,496.893,0.42,158.6,1.8833,123.9078,0.71105,115.6362,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.60905,1.875,1.0,170.4492,215.7188,110.725,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
253,2026-07-22T15:15:00,30.975,1.0,4.50701,501.4,0.42,166.7,1.89294,125.8008,0.75134,116.3876,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.63201,1.875,1.0,172.0812,217.5938,111.725,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
254,2026-07-22T15:30:00,30.85,1.0,4.3634,505.7634,0.42,168.8,1.83263,127.6334,0.73668,117.1242,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.6134,1.875,0.875,173.6946,219.4688,112.6,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
255,2026-07-22T15:45:00,30.725,1.0,4.38241,510.1458,0.42,171.1,1.84061,129.474,0.74987,117.8741,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.63241,1.875,0.875,175.327,221.3438,113.475,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
256,2026-07-22T15:00:00,30.6,1.0,4.37273,514.5185,0.42,164.7,1.83655,131.3106,0.72035,118.5945,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.62273,1.875,0.875,176.9498,223.2188,114.35,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
257,2026-07-22T16:15:00,30.3,1.0,4.35173,518.8702,0.42,496.1,1.82773,133.1383,2.15881,120.7533,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.60173,1.875,0.875,178.5515,225.0938,115.225,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
258,2026-07-22T16:30:00,30.0,1.0,3.99759,522.8678,0.42,498.8,1.67899,134.8173,1.99382,122.7471,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.49759,1.875,0.625,180.0491,226.9688,115.85,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
259,2026-07-22T16:45:00,29.7,1.0,3.95936,526.8272,0.42,501.5,1.66293,136.4802,1.9858,124.7329,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.45936,1.875,0.625,181.5084,228.8438,116.475,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
260,2026-07-22T16:00:00,29.4,1.0,3.94154,530.7687,0.42,493.5,1.65545,138.1357,1.94526,126.6782,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.44154,1.875,0.625,182.95,230.7188,117.1,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
261,2026-07-22T17:15:00,28.025,0.875,3.92783,534.6966,0.42,507.4,1.64969,139.7854,1.99309,128.6712,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,726.2,1.42783,1.875,0.625,184.3778,232.5938,117.725,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,726.2,726.2,726.2,726.2,726.2,baseline,
262,2026-07-22T17:30:00,26.65,0.75,3.90545,538.602,0.42,510.5,1.64029,141.4257,1.99372,130.665,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,682.5,1.40545,1.875,0.625,185.7833,234.4688,118.35,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,682.5,682.5,682.5,682.5,682.5,baseline,
263,2026-07-22T17:45:00,25.275,0.625,3.88288,542.4849,0.42,513.6,1.63081,143.0565,1.99439,132.6594,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,638.8,1.38288,1.875,0.625,187.1661,236.3438,118.975,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,638.8,638.8,638.8,638.8,638.8,baseline,
264,2026-07-22T17:00:00,23.9,1.0,3.85657,546.3415,0.42,504.4,1.61976,144.6762,1.94541,134.6048,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.35657,1.875,0.625,188.5227,238.2188,119.6,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
265,2026-07-22T18:15:00,23.9,0.375,3.8291,550.1706,0.42,520.1,1.60822,146.2844,1.99146,136.5962,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,551.2,1.3291,1.875,0.625,189.8518,240.0938,120.225,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,551.2,551.2,551.2,551.2,551.2,baseline,
266,2026-07-22T18:33:00,23.9,0.225,1.5,551.6706,0.42,524.0,0.63,146.9144,0.78605,137.3823,0,18.0,26.0,0,1.0,1.0,1.0,24.555,0.361,498.7,0.0,1.125,0.375,189.8518,241.2188,120.6,24.486,24.575,24.556,24.854,24.305,-0.302,-0.273,-0.279,-0.181,-0.361,498.7,498.7,498.7,498.7,498.7,baseline,
267,2026-07-22T18:50:00,23.9,0.083,1.5,553.1706,0.42,527.8,0.63,147.5444,0.79168,138.1739,0,18.0,26.0,0,1.0,1.0,1.0,25.144,0.19,449.2,0.0,1.125,0.375,189.8518,242.3438,120.975,25.037,25.14,25.153,25.563,24.827,-0.121,-0.087,-0.082,0.053,-0.19,449.2,449.2,449.2,449.2,449.2,baseline,
268,2026-07-22T18:00:00,23.9,0.5,1.5,554.6706,0.42,516.8,0.63,148.1744,0.77526,138.9492,0,18.0,26.0,0,1.0,1.0,1.0,25.388,0.139,595.0,0.0,1.125,0.375,189.8518,243.4688,121.35,25.264,25.351,25.396,25.821,25.109,-0.046,-0.017,-0.002,0.139,-0.097,595.0,595.0,595.0,595.0,595.0,baseline,
269,2026-07-22T19:15:00,23.9,0.0,1.5,556.1706,0.16,530.0,0.24,148.4144,0.795,139.7442,0,18.0,26.0,0,1.0,1.0,1.0,25.45,0.155,420.0,0.0,1.125,0.375,189.8518,244.5938,121.725,25.32,25.393,25.446,25.868,25.222,-0.027,-0.003,0.015,0.155,-0.06,420.0,420.0,420.0,420.0,420.0,baseline,
270,2026-07-22T19:38:00,23.9,0.0,0.75,556.9206,0.16,530.0,0.12,148.5344,0.3975,140.1417,0,18.0,26.0,0,1.0,1.0,1.0,25.109,0.175,420.0,0.0,0.375,0.375,189.8518,244.9688,122.1,24.985,25.06,25.098,25.528,24.872,-0.138,-0.113,-0.101,0.042,-0.175,420.0,420.0,420.0,420.0,420.0,baseline,
271,2026-07-22T19:53:00,23.9,0.0,0.75,557.6706,0.16,530.0,0.12,148.6544,0.3975,140.5392,0,18.0,26.0,0,1.0,1.0,1.0,24.739,0.303,420.0,0.0,0.375,0.375,189.8518,245.3438,122.475,24.631,24.717,24.727,25.136,24.484,-0.254,-0.226,-0.223,-0.088,-0.303,420.0,420.0,420.0,420.0,420.0,baseline,
272,2026-07-22T19:00:00,23.9,0.0,0.75,558.4206,0.16,530.0,0.12,148.7744,0.3975,140.9367,0,18.0,26.0,0,1.0,1.0,1.0,24.511,0.378,420.0,0.0,0.375,0.375,189.8518,245.7188,122.85,24.418,24.511,24.5,24.87,24.256,-0.324,-0.294,-0.297,-0.176,-0.378,420.0,420.0,420.0,420.0,420.0,baseline,
273,2026-07-22T20:15:00,24.025,0.0,0.75,559.1706,0.16,530.0,0.12,148.8944,0.3975,141.3342,0,18.0,26.0,0,1.0,1.0,1.0,24.366,0.418,420.0,0.0,0.375,0.375,189.8518,246.0938,123.225,24.281,24.367,24.354,24.693,24.132,-0.369,-0.341,-0.345,-0.234,-0.418,420.0,420.0,420.0,420.0,420.0,baseline,
274,2026-07-22T20:38:00,24.15,0.0,0.4,559.5706,0.16,530.0,0.064,148.9584,0.212,141.5462,0,18.0,26.0,0,1.0,1.0,1.0,24.086,0.509,420.0,0.0,0.375,0.025,189.8518,246.4688,123.25,24.019,24.108,24.083,24.362,23.855,-0.455,-0.426,-0.434,-0.343,-0.509,420.0,420.0,420.0,420.0,420.0,baseline,
275,2026-07-22T20:53:00,24.275,0.0,0.4,559.9706,0.16,530.0,0.064,149.0224,0.212,141.7582,0,18.0,26.0,0,1.0,1.0,1.0,23.79,0.611,420.0,0.0,0.375,0.025,189.8518,246.8438,123.275,23.738,23.833,23.794,24.044,23.543,-0.547,-0.516,-0.529,-0.447,-0.611,420.0,420.0,420.0,420.0,420.0,baseline,
276,2026-07-22T20:00:00,24.4,0.0,0.4,560.3706,0.16,530.0,0.064,149.0864,0.212,141.9702,0,18.0,26.0,0,1.0,1.0,1.0,23.579,0.685,420.0,0.0,0.375,0.025,189.8518,247.2188,123.3,23.537,23.632,23.585,23.827,23.314,-0.613,-0.582,-0.597,-0.518,-0.685,420.0,420.0,420.0,420.0,420.0,baseline,
277,2026-07-22T21:15:00,24.275,0.0,0.4,560.7706,0.16,210.0,0.064,149.1504,0.084,142.0542,0,18.0,26.0,0,1.0,1.0,1.0,23.435,0.734,420.0,0.0,0.375,0.025,189.8518,247.5938,123.325,23.404,23.492,23.445,23.672,23.165,-0.656,-0.628,-0.643,-0.569,-0.734,420.0,420.0,420.0,420.0,420.0,baseline,
278,2026-07-22T21:30:00,24.15,0.0,0.11875,560.8893,0.16,210.0,0.019,149.1694,0.02494,142.0791,0,18.0,26.0,0,1.0,1.0,1.0,23.248,0.795,420.0,0.0,0.09375,0.025,189.8518,247.6875,123.35,23.226,23.308,23.26,23.468,22.977,-0.714,-0.688,-0.703,-0.635,-0.795,420.0,420.0,420.0,420.0,420.0,baseline,
279,2026-07-22T21:45:00,24.025,0.0,0.11875,561.0081,0.16,210.0,0.019,149.1884,0.02494,142.1041,0,18.0,26.0,0,1.0,1.0,1.0,23.06,0.856,420.0,0.0,0.09375,0.025,189.8518,247.7812,123.375,23.047,23.126,23.074,23.265,22.791,-0.772,-0.747,-0.764,-0.702,-0.856,420.0,420.0,420.0,420.0,420.0,baseline,
280,2026-07-22T21:00:00,23.9,0.0,0.11875,561.1268,0.16,210.0,0.019,149.2074,0.02494,142.129,0,18.0,26.0,0,1.0,1.0,1.0,22.901,0.906,420.0,0.0,0.09375,0.025,189.8518,247.875,123.4,22.895,22.97,22.914,23.091,22.637,-0.822,-0.798,-0.816,-0.758,-0.906,420.0,420.0,420.0,420.0,420.0,baseline,
281,2026-07-22T22:15:00,24.175,0.0,0.11875,561.2456,0.09,210.0,0.01069,149.2181,0.02494,142.1539,0,18.0,26.0,0,1.0,1.0,1.0,22.766,0.949,420.0,0.0,0.09375,0.025,189.8518,247.9688,123.425,22.766,22.835,22.778,22.941,22.513,-0.864,-0.841,-0.86,-0.807,-0.949,420.0,420.0,420.0,420.0,420.0,baseline,
282,2026-07-22T22:30:00,24.45,0.0,0.11875,561.3643,0.09,210.0,0.01069,149.2288,0.02494,142.1789,0,18.0,26.0,0,1.0,1.0,1.0,22.655,0.985,420.0,0.0,0.09375,0.025,189.8518,248.0625,123.45,22.662,22.722,22.667,22.814,22.408,-0.898,-0.878,-0.896,-0.848,-0.985,420.0,420.0,420.0,420.0,420.0,baseline,
283,2026-07-22T22:45:00,24.725,0.0,0.11875,561.4831,0.09,210.0,0.01069,149.2395,0.02494,142.2038,0,18.0,26.0,0,1.0,1.0,1.0,22.561,1.017,420.0,0.0,0.09375,0.025,189.8518,248.1562,123.475,22.578,22.626,22.577,22.707,22.315,-0.926,-0.91,-0.927,-0.883,-1.017,420.0,420.0,420.0,420.0,420.0,baseline,
284,2026-07-22T22:00:00,25.0,0.0,0.11875,561.6018,0.09,210.0,0.01069,149.2502,0.02494,142.2288,0,18.0,26.0,0,1.0,1.0,1.0,22.48,1.046,420.0,0.0,0.09375,0.025,189.8518,248.25,123.5,22.509,22.544,22.501,22.614,22.23,-0.95,-0.938,-0.953,-0.914,-1.046,420.0,420.0,420.0,420.0,420.0,baseline,
285,2026-07-22T23:15:00,25.0,0.0,0.11875,561.7206,0.09,210.0,0.01069,149.2609,0.02494,142.2537,0,18.0,26.0,0,1.0,1.0,1.0,22.41,1.073,420.0,0.0,0.09375,0.025,189.8518,248.3438,123.525,22.451,22.473,22.437,22.534,22.154,-0.97,-0.963,-0.975,-0.941,-1.073,420.0,420.0,420.0,420.0,420.0,baseline,
286,2026-07-22T23:30:00,25.0,0.0,0.11875,561.8393,0.09,210.0,0.01069,149.2716,0.02494,142.2786,0,18.0,26.0,0,1.0,1.0,1.0,22.345,1.096,420.0,0.0,0.09375,0.025,189.8518,248.4375,123.55,22.396,22.407,22.378,22.46,22.085,-0.989,-0.985,-0.995,-0.967,-1.096,420.0,420.0,420.0,420.0,420.0,baseline,
287,2026-07-22T23:45:00,25.0,0.0,0.11875,561.9581,0.09,210.0,0.01069,149.2823,0.02494,142.3036,0,18.0,26.0,0,1.0,1.0,1.0,22.286,1.118,420.0,0.0,0.09375,0.025,189.8518,248.5312,123.575,22.344,22.347,22.323,22.393,22.022,-1.007,-1.006,-1.014,-0.99,-1.118,420.0,420.0,420.0,420.0,420.0,baseline,
288,2026-07-22T23:00:00,25.0,0.0,0.11875,562.0768,0.09,210.0,0.01069,149.2929,0.02494,142.3285,0,18.0,26.0,0,1.0,1.0,1.0,22.232,1.137,420.0,0.0,0.09375,0.025,189.8518,248.625,123.6,22.296,22.292,22.272,22.332,21.966,-1.024,-1.025,-1.032,-1.011,-1.137,420.0,420.0,420.0,420.0,420.0,baseline,
289,2026-07-23T00:15:00,24.85,0.0,0.11875,562.1956,0.09,210.0,0.01069,149.3036,0.02494,142.3534,0,18.0,26.0,0,1.0,1.0,1.0,22.183,1.155,420.0,0.0,0.09375,0.025,189.8518,248.7188,123.625,22.252,22.242,22.227,22.278,21.915,-1.039,-1.042,-1.047,-1.03,-1.155,420.0,420.0,420.0,420.0,420.0,baseline,
290,2026-07-23T00:30:00,24.7,0.0,0.11875,562.3143,0.09,210.0,0.01069,149.3143,0.02494,142.3784,0,18.0,26.0,0,1.0,1.0,1.0,22.136,1.171,420.0,0.0,0.09375,0.025,189.8518,248.8125,123.65,22.209,22.195,22.182,22.225,21.869,-1.054,-1.058,-1.063,-1.048,-1.171,420.0,420.0,420.0,420.0,420.0,baseline,
291,2026-07-23T00:45:00,24.55,0.0,0.11875,562.4331,0.09,210.0,0.01069,149.325,0.02494,142.4033,0,18.0,26.0,0,1.0,1.0,1.0,22.089,1.186,420.0,0.0,0.09375,0.025,189.8518,248.9062,123.675,22.164,22.147,22.136,22.174,21.826,-1.069,-1.075,-1.079,-1.066,-1.186,420.0,420.0,420.0,420.0,420.0,baseline,
292,2026-07-23T00:00:00,24.4,0.0,0.11875,562.5518,0.09,210.0,0.01069,149.3357,0.02494,142.4283,0,18.0,26.0,0,1.0,1.0,1.0,22.045,1.199,420.0,0.0,0.09375,0.025,189.8518,249.0,123.7,22.12,22.101,22.091,22.124,21.787,-1.084,-1.091,-1.094,-1.083,-1.199,420.0,420.0,420.0,420.0,420.0,baseline,
293,2026-07-23T01:15:00,24.4,0.0,0.11875,562.6706,0.09,210.0,0.01069,149.3464,0.02494,142.4532,0,18.0,26.0,0,1.0,1.0,1.0,22.002,1.212,420.0,0.0,0.09375,0.025,189.8518,249.0938,123.725,22.077,22.057,22.047,22.077,21.75,-1.099,-1.106,-1.109,-1.099,-1.212,420.0,420.0,420.0,420.0,420.0,baseline,
294,2026-07-23T01:30:00,24.4,0.0,0.11875,562.7893,0.09,210.0,0.01069,149.3571,0.02494,142.4781,0,18.0,26.0,0,1.0,1.0,1.0,21.964,1.223,420.0,0.0,0.09375,0.025,189.8518,249.1875,123.75,22.039,22.018,22.009,22.035,21.716,-1.112,-1.119,-1.123,-1.113,-1.223,420.0,420.0,420.0,420.0,420.0,baseline,
295,2026-07-23T01:45:00,24.4,0.0,0.11875,562.9081,0.09,210.0,0.01069,149.3678,0.02494,142.5031,0,18.0,26.0,0,1.0,1.0,1.0,21.929,1.234,420.0,0.0,0.09375,0.025,189.8518,249.2812,123.775,22.007,21.983,21.975,21.998,21.685,-1.123,-1.132,-1.134,-1.126,-1.234,420.0,420.0,420.0,420.0,420.0,baseline,
296,2026-07-23T01:00:00,24.4,0.0,0.11875,563.0268,0.09,210.0,0.01069,149.3784,0.02494,142.528,0,18.0,26.0,0,1.0,1.0,1.0,21.898,1.244,420.0,0.0,0.09375,0.025,189.8518,249.375,123.8,21.977,21.95,21.944,21.963,21.655,-1.133,-1.143,-1.145,-1.138,-1.244,420.0,420.0,420.0,420.0,420.0,baseline,
297,2026-07-23T02:15:00,24.275,0.0,0.11875,563.1456,0.09,210.0,0.01069,149.3891,0.02494,142.5529,0,18.0,26.0,0,1.0,1.0,1.0,21.869,1.254,420.0,0.0,0.09375,0.025,189.8518,249.4688,123.825,21.949,21.92,21.915,21.931,21.628,-1.143,-1.153,-1.155,-1.149,-1.254,420.0,420.0,420.0,420.0,420.0,baseline,
298,2026-07-23T02:30:00,24.15,0.0,0.11875,563.2643,0.09,210.0,0.01069,149.3998,0.02494,142.5779,0,18.0,26.0,0,1.0,1.0,1.0,21.839,1.263,420.0,0.0,0.09375,0.025,189.8518,249.5625,123.85,21.92,21.889,21.885,21.899,21.602,-1.153,-1.164,-1.165,-1.16,-1.263,420.0,420.0,420.0,420.0,420.0,baseline,
299,2026-07-23T02:45:00,24.025,0.0,0.11875,563.3831,0.09,210.0,0.01069,149.4105,0.02494,142.6028,0,18.0,26.0,0,1.0,1.0,1.0,21.809,1.271,420.0,0.0,0.09375,0.025,189.8518,249.6562,123.875,21.89,21.857,21.854,21.866,21.577,-1.164,-1.175,-1.176,-1.172,-1.271,420.0,420.0,420.0,420.0,420.0,baseline,
300,2026-07-23T02:00:00,23.9,0.0,0.11875,563.5018,0.09,210.0,0.01069,149.4212,0.02494,142.6278,0,18.0,26.0,0,1.0,1.0,1.0,21.779,1.279,420.0,0.0,0.09375,0.025,189.8518,249.75,123.9,21.858,21.826,21.822,21.834,21.554,-1.174,-1.185,-1.187,-1.183,-1.279,420.0,420.0,420.0,420.0,420.0,baseline,
301,2026-07-23T03:15:00,24.025,0.0,0.11875,563.6206,0.09,210.0,0.01069,149.4319,0.02494,142.6527,0,18.0,26.0,0,1.0,1.0,1.0,21.75,1.287,420.0,0.0,0.09375,0.025,189.8518,249.8438,123.925,21.827,21.796,21.791,21.802,21.533,-1.185,-1.196,-1.198,-1.194,-1.287,420.0,420.0,420.0,420.0,420.0,baseline,
302,2026-07-23T03:30:00,24.15,0.0,0.11875,563.7393,0.09,210.0,0.01069,149.4426,0.02494,142.6776,0,18.0,26.0,0,1.0,1.0,1.0,21.726,1.294,420.0,0.0,0.09375,0.025,189.8518,249.9375,123.95,21.803,21.77,21.766,21.776,21.512,-1.193,-1.205,-1.206,-1.203,-1.294,420.0,420.0,420.0,420.0,420.0,baseline,
303,2026-07-23T03:45:00,24.275,0.0,0.11875,563.8581,0.09,210.0,0.01069,149.4533,0.02494,142.7026,0,18.0,26.0,0,1.0,1.0,1.0,21.706,1.3,420.0,0.0,0.09375,0.025,189.8518,250.0312,123.975,21.786,21.75,21.748,21.755,21.493,-1.199,-1.212,-1.212,-1.21,-1.3,420.0,420.0,420.0,420.0,420.0,baseline,
304,2026-07-23T03:00:00,24.4,0.0,0.11875,563.9768,0.09,210.0,0.01069,149.4639,0.02494,142.7275,0,18.0,26.0,0,1.0,1.0,1.0,21.691,1.307,420.0,0.0,0.09375,0.025,189.8518,250.125,124.0,21.773,21.734,21.734,21.738,21.474,-1.204,-1.217,-1.217,-1.216,-1.307,420.0,420.0,420.0,420.0,420.0,baseline,
305,2026-07-23T04:15:00,24.4,0.0,0.11875,564.0956,0.09,210.0,0.01069,149.4746,0.02494,142.7524,0,18.0,26.0,0,1.0,1.0,1.0,21.677,1.313,420.0,0.0,0.09375,0.025,189.8518,250.2188,124.025,21.763,21.72,21.723,21.723,21.457,-1.207,-1.222,-1.221,-1.221,-1.313,420.0,420.0,420.0,420.0,420.0,baseline,
306,2026-07-23T04:30:00,24.4,0.0,0.11875,564.2143,0.09,210.0,0.01069,149.4853,0.02494,142.7774,0,18.0,26.0,0,1.0,1.0,1.0,21.663,1.318,420.0,0.0,0.09375,0.025,189.8518,250.3125,124.05,21.751,21.706,21.711,21.709,21.44,-1.211,-1.227,-1.225,-1.226,-1.318,420.0,420.0,420.0,420.0,420.0,baseline,
307,2026-07-23T04:45:00,24.4,0.0,0.11875,564.3331,0.09,210.0,0.01069,149.496,0.02494,142.8023,0,18.0,26.0,0,1.0,1.0,1.0,21.65,1.324,420.0,0.0,0.09375,0.025,189.8518,250.4062,124.075,21.739,21.691,21.698,21.694,21.425,-1.215,-1.232,-1.23,-1.231,-1.324,420.0,420.0,420.0,420.0,420.0,baseline,
308,2026-07-23T04:00:00,24.4,0.0,0.11875,564.4518,0.09,210.0,0.01069,149.5067,0.02494,142.8273,0,18.0,26.0,0,1.0,1.0,1.0,21.636,1.329,420.0,0.0,0.09375,0.025,189.8518,250.5,124.1,21.727,21.678,21.685,21.68,21.411,-1.22,-1.237,-1.234,-1.236,-1.329,420.0,420.0,420.0,420.0,420.0,baseline,
309,2026-07-23T05:15:00,24.55,0.0,0.11875,564.5706,0.09,210.0,0.01069,149.5174,0.02494,142.8522,0,18.0,26.0,0,1.0,1.0,1.0,21.624,1.333,420.0,0.0,0.09375,0.025,189.8518,250.5938,124.125,21.716,21.665,21.673,21.667,21.398,-1.223,-1.241,-1.238,-1.24,-1.333,420.0,420.0,420.0,420.0,420.0,baseline,
310,2026-07-23T05:30:00,24.7,0.0,0.11875,564.6893,0.09,210.0,0.01069,149.5281,0.02494,142.8771,0,18.0,26.0,0,1.0,1.0,1.0,21.617,1.337,420.0,0.0,0.09375,0.025,189.8518,250.6875,124.15,21.711,21.658,21.669,21.66,21.385,-1.225,-1.243,-1.24,-1.243,-1.337,420.0,420.0,420.0,420.0,420.0,baseline,
311,2026-07-23T05:45:00,24.85,0.0,0.11875,564.8081,0.09,210.0,0.01069,149.5388,0.02494,142.9021,0,18.0,26.0,0,1.0,1.0,1.0,21.615,1.341,420.0,0.0,0.09375,0.025,189.8518,250.7812,124.175,21.712,21.657,21.671,21.659,21.374,-1.225,-1.244,-1.239,-1.243,-1.341,420.0,420.0,420.0,420.0,420.0,baseline,
312,2026-07-23T05:00:00,25.0,0.0,0.11875,564.9268,0.09,210.0,0.01069,149.5494,0.02494,142.927,0,18.0,26.0,0,1.0,1.0,1.0,21.616,1.345,420.0,0.0,0.09375,0.025,189.8518,250.875,124.2,21.717,21.66,21.678,21.661,21.364,-1.223,-1.243,-1.237,-1.242,-1.345,420.0,420.0,420.0,420.0,420.0,baseline,
313,2026-07-23T06:15:00,25.275,0.0,0.11875,565.0456,0.09,206.7,0.01069,149.5601,0.02454,142.9516,0,18.0,26.0,0,1.0,1.0,1.0,21.66,1.348,420.0,0.0,0.09375,0.025,189.8518,250.9688,124.225,21.739,21.736,21.777,21.691,21.355,-1.216,-1.216,-1.202,-1.232,-1.348,420.0,420.0,420.0,420.0,420.0,baseline,
314,2026-07-23T06:30:00,25.55,0.0,0.11875,565.1643,0.09,203.4,0.01069,149.5708,0.02415,142.9757,0,18.0,26.0,0,1.0,1.0,1.0,21.722,1.349,420.0,0.0,0.09375,0.025,189.8518,251.0625,124.25,21.777,21.838,21.901,21.743,21.35,-1.202,-1.181,-1.16,-1.214,-1.349,420.0,420.0,420.0,420.0,420.0,baseline,
315,2026-07-23T06:45:00,25.825,0.167,0.11875,565.2831,0.09,200.1,0.01069,149.5815,0.02376,142.9995,5,18.0,26.0,0,1.0,1.0,1.0,21.781,1.349,478.3,0.0,0.09375,0.025,189.8518,251.1562,124.275,21.825,21.922,21.996,21.808,21.351,-1.186,-1.152,-1.127,-1.192,-1.349,478.3,478.3,478.3,478.3,478.3,baseline,
316,2026-07-23T06:00:00,26.1,0.0,0.11875,565.4018,0.09,210.0,0.01069,149.5922,0.02494,143.0244,0,18.0,26.0,0,1.0,1.0,1.0,21.838,1.348,420.0,0.0,0.09375,0.025,189.8518,251.25,124.3,21.881,21.997,22.072,21.882,21.355,-1.167,-1.127,-1.101,-1.166,-1.348,420.0,420.0,420.0,420.0,420.0,baseline,
317,2026-07-23T07:15:00,26.25,0.5,0.11875,565.5206,0.16,193.6,0.019,149.6112,0.02299,143.0474,5,18.0,26.0,0,1.0,1.0,1.0,21.9,1.345,595.0,0.0,0.09375,0.025,189.8518,251.3438,124.325,21.943,22.077,22.151,21.965,21.363,-1.145,-1.099,-1.073,-1.138,-1.345,595.0,595.0,595.0,595.0,595.0,baseline,
318,2026-07-23T07:30:00,26.4,0.667,0.11875,565.6393,0.16,190.5,0.019,149.6302,0.02262,143.07,5,18.0,26.0,0,1.0,1.0,1.0,21.968,1.341,653.3,0.0,0.09375,0.025,189.8518,251.4375,124.35,22.008,22.166,22.24,22.054,21.374,-1.123,-1.068,-1.043,-1.107,-1.341,653.3,653.3,653.3,653.3,653.3,baseline,
319,2026-07-23T07:45:00,26.55,0.833,0.11875,565.7581,0.16,187.4,0.019,149.6492,0.02226,143.0923,5,18.0,26.0,0,1.0,1.0,1.0,22.042,1.337,711.7,0.0,0.09375,0.025,189.8518,251.5312,124.375,22.076,22.263,22.336,22.15,21.387,-1.099,-1.035,-1.01,-1.074,-1.337,711.7,711.7,711.7,711.7,711.7,baseline,
320,2026-07-23T07:00:00,26.7,0.333,0.11875,565.8768,0.16,196.8,0.019,149.6682,0.02337,143.1157,5,18.0,26.0,0,1.0,1.0,1.0,22.13,1.331,536.7,0.0,0.09375,0.025,189.8518,251.625,124.4,22.154,22.379,22.451,22.26,21.403,-1.072,-0.995,-0.97,-1.036,-1.331,536.7,536.7,536.7,536.7,536.7,baseline,
321,2026-07-23T08:15:00,26.825,1.0,0.11875,565.9956,0.16,181.5,0.019,149.6872,0.02156,143.1372,5,18.0,26.0,0,1.0,1.0,1.0,22.231,1.324,770.0,0.0,0.09375,0.025,189.8518,251.7188,124.425,22.243,22.517,22.588,22.386,21.423,-1.042,-0.947,-0.923,-0.993,-1.324,770.0,770.0,770.0,770.0,770.0,baseline,
322,2026-07-23T08:33:00,26.95,1.0,2.7712,568.7668,0.16,178.2,0.44339,150.1306,0.49386,143.6311,1,21.5,23.5,0,1.0,1.0,1.0,23.246,0.846,770.0,0.5837,1.6875,0.5,190.4355,253.4062,124.925,23.273,23.391,23.403,23.339,22.822,-0.699,-0.66,-0.656,-0.677,-0.846,770.0,770.0,770.0,770.0,770.0,baseline,
323,2026-07-23T08:50:00,27.075,1.0,2.85025,571.617,0.16,175.2,0.45604,150.5866,0.49941,144.1305,0,21.5,23.5,0,1.0,1.0,1.0,23.492,0.635,770.0,0.66275,1.6875,0.5,191.0983,255.0938,125.425,23.498,23.498,23.498,23.498,23.469,-0.626,-0.625,-0.625,-0.626,-0.635,770.0,770.0,770.0,770.0,770.0,baseline,
324,2026-07-23T08:00:00,27.2,1.0,3.32448,574.9415,0.16,184.4,0.53192,151.1185,0.61317,144.7436,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.13698,1.6875,0.5,192.2352,256.7812,125.925,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
325,2026-07-23T09:15:00,27.625,1.0,3.38166,578.3231,0.16,171.1,0.54107,151.6596,0.57863,145.3223,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.19416,1.6875,0.5,193.4294,258.4688,126.425,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
326,2026-07-23T09:30:00,28.05,1.0,4.41946,582.7426,0.16,168.8,0.70711,152.3667,0.74615,146.0684,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.51321,1.78125,1.125,194.9426,260.25,127.55,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
327,2026-07-23T09:45:00,28.475,1.0,4.43512,587.1777,0.16,166.7,0.70962,153.0763,0.73936,146.8078,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.52887,1.78125,1.125,196.4715,262.0312,128.675,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
328,2026-07-23T09:00:00,28.9,1.0,4.4379,591.6156,0.16,173.5,0.71006,153.7864,0.7701,147.5779,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.53165,1.78125,1.125,198.0031,263.8125,129.8,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
329,2026-07-23T10:15:00,29.45,1.0,4.44525,596.0609,0.16,162.9,0.71124,154.4976,0.72427,148.3022,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.539,1.78125,1.125,199.5421,265.5938,130.925,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
330,2026-07-23T10:30:00,30.0,1.0,4.56396,600.6248,0.16,161.3,0.73023,155.2279,0.73617,149.0383,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.56396,1.875,1.125,201.1061,267.4688,132.05,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
331,2026-07-23T10:45:00,30.55,1.0,4.58297,605.2078,0.16,159.8,0.73327,155.9612,0.73257,149.7709,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.58297,1.875,1.125,202.6891,269.3438,133.175,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
332,2026-07-23T10:00:00,31.1,1.0,4.58677,609.7946,0.16,164.7,0.73388,156.695,0.75561,150.5265,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.58677,1.875,1.125,204.2758,271.2188,134.3,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
333,2026-07-23T11:15:00,29.425,1.0,4.58723,614.3818,0.16,157.5,0.73396,157.429,0.72244,151.2489,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.58723,1.875,1.125,205.8631,273.0938,135.425,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
334,2026-07-23T11:30:00,27.75,1.0,4.40903,618.7908,0.16,156.6,0.70544,158.1344,0.69045,151.9394,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.50278,1.78125,1.125,207.3658,274.875,136.55,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
335,2026-07-23T11:45:00,26.075,1.0,4.3801,623.1709,0.16,155.9,0.70082,158.8353,0.68286,152.6222,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.47385,1.78125,1.125,208.8397,276.6562,137.675,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
336,2026-07-23T11:00:00,24.4,1.0,4.35064,627.5216,0.16,158.6,0.6961,159.5314,0.6899,153.3121,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.44439,1.78125,1.125,210.2841,278.4375,138.8,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
337,2026-07-23T12:15:00,24.7,0.6,4.32258,631.8442,0.16,155.1,0.69161,160.223,0.67043,153.9826,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,630.0,1.41633,1.78125,1.125,211.7004,280.2188,139.925,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,630.0,630.0,630.0,630.0,630.0,baseline,
338,2026-07-23T12:30:00,25.0,0.6,3.89094,635.7351,0.16,155.0,0.62255,160.8455,0.6031,154.5857,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,630.0,1.26594,1.5,1.125,212.9663,281.7188,141.05,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,630.0,630.0,630.0,630.0,630.0,baseline,
