index,time,outdoor_temp,occupancy,step_kwh,cumulative_kwh,price,carbon,step_cost,cumulative_cost,step_co2_kg,cumulative_co2_kg,comfort_violations,heating_setpoint,cooling_setpoint,economizer,light_level,plug_level,vent_level,mean_zone_temp,max_abs_pmv,peak_co2,step_kwh_hvac,step_kwh_lights,step_kwh_plugs,cumulative_kwh_hvac,cumulative_kwh_lights,cumulative_kwh_plugs,temp_SPACE1-1,temp_SPACE2-1,temp_SPACE3-1,temp_SPACE4-1,temp_SPACE5-1,pmv_SPACE1-1,pmv_SPACE2-1,pmv_SPACE3-1,pmv_SPACE4-1,pmv_SPACE5-1,co2_SPACE1-1,co2_SPACE2-1,co2_SPACE3-1,co2_SPACE4-1,co2_SPACE5-1,source,latency_s
339,2026-07-23T12:45:00,25.3,0.6,3.86167,639.5968,0.16,155.1,0.61787,161.4634,0.59895,155.1846,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,630.0,1.23667,1.5,1.125,214.203,283.2188,142.175,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,630.0,630.0,630.0,630.0,630.0,baseline,
340,2026-07-23T12:00:00,25.6,0.6,3.84297,643.4397,0.16,155.4,0.61487,162.0783,0.5972,155.7818,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,630.0,1.21797,1.5,1.125,215.421,284.7188,143.3,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,630.0,630.0,630.0,630.0,630.0,baseline,
341,2026-07-23T13:15:00,26.15,1.0,3.83609,647.2758,0.16,155.9,0.61377,162.692,0.59805,156.3799,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.21109,1.5,1.125,216.6321,286.2188,144.425,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
342,2026-07-23T13:30:00,26.7,1.0,4.14343,651.4193,0.16,156.6,0.66295,163.355,0.64885,157.0287,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.33093,1.6875,1.125,217.963,287.9062,145.55,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
343,2026-07-23T13:45:00,27.25,1.0,4.17262,655.5919,0.16,157.5,0.66762,164.0226,0.65715,157.6859,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.36012,1.6875,1.125,219.3231,289.5938,146.675,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
344,2026-07-23T13:00:00,27.8,1.0,4.21183,659.8037,0.16,155.4,0.67389,164.6965,0.65452,158.3404,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.39933,1.6875,1.125,220.7225,291.2812,147.8,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
345,2026-07-23T14:15:00,28.075,1.0,4.25008,664.0538,0.42,159.8,1.78503,166.4815,0.67936,159.0198,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.43758,1.6875,1.125,222.16,292.9688,148.925,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
346,2026-07-23T14:30:00,28.35,1.0,4.38564,668.4394,0.42,161.3,1.84197,168.3235,0.7074,159.7272,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.51064,1.875,1.0,223.6707,294.8438,149.925,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
347,2026-07-23T14:45:00,28.625,1.0,4.42911,672.8685,0.42,162.9,1.86023,170.1837,0.72164,160.4488,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.55411,1.875,1.0,225.2248,296.7188,150.925,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
348,2026-07-23T14:00:00,28.9,1.0,4.45492,677.3235,0.42,158.6,1.87107,172.0548,0.70643,161.1552,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.57992,1.875,1.0,226.8047,298.5938,151.925,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
349,2026-07-23T15:15:00,29.025,1.0,4.47154,681.795,0.42,166.7,1.87805,173.9328,0.74543,161.9007,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.59654,1.875,1.0,228.4012,300.4688,152.925,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
350,2026-07-23T15:30:00,29.15,1.0,4.31877,686.1138,0.42,168.8,1.81388,175.7467,0.72915,162.6298,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.56877,1.875,0.875,229.97,302.3438,153.8,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
351,2026-07-23T15:45:00,29.275,1.0,4.32077,690.4345,0.42,171.1,1.81472,177.5614,0.73932,163.3691,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.57077,1.875,0.875,231.5408,304.2188,154.675,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
352,2026-07-23T15:00:00,29.4,1.0,4.32543,694.76,0.42,164.7,1.81668,179.3781,0.71255,164.0817,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.57543,1.875,0.875,233.1162,306.0938,155.55,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
353,2026-07-23T16:15:00,29.7,1.0,4.32911,699.0891,0.42,496.1,1.81823,181.1963,2.14759,166.2293,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.57911,1.875,0.875,234.6953,307.9688,156.425,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
354,2026-07-23T16:30:00,30.0,1.0,4.01393,703.103,0.42,498.8,1.68585,182.8822,2.00197,168.2312,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.51393,1.875,0.625,236.2093,309.8438,157.05,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
355,2026-07-23T16:45:00,30.3,1.0,4.02075,707.1238,0.42,501.5,1.68872,184.5709,2.01659,170.2478,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.52075,1.875,0.625,237.73,311.7188,157.675,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
356,2026-07-23T16:00:00,30.6,1.0,4.02003,711.1438,0.42,493.5,1.68841,186.2593,1.984,172.2318,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.52003,1.875,0.625,239.25,313.5938,158.3,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
357,2026-07-23T17:15:00,30.175,0.875,4.0152,715.159,0.42,507.4,1.68638,187.9457,2.03742,174.2693,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,726.2,1.5152,1.875,0.625,240.7652,315.4688,158.925,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,726.2,726.2,726.2,726.2,726.2,baseline,
358,2026-07-23T17:30:00,29.75,0.75,4.00092,719.1599,0.42,510.5,1.68038,189.6261,2.04245,176.3117,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,682.5,1.50092,1.875,0.625,242.2662,317.3438,159.55,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,682.5,682.5,682.5,682.5,682.5,baseline,
359,2026-07-23T17:45:00,29.325,0.625,3.98297,723.1429,0.42,513.6,1.67285,191.2989,2.0458,178.3575,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,638.8,1.48297,1.875,0.625,243.7491,319.2188,160.175,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,638.8,638.8,638.8,638.8,638.8,baseline,
360,2026-07-23T17:00:00,28.9,1.0,3.96238,727.1053,0.42,504.4,1.6642,192.9631,1.99878,180.3563,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,770.0,1.46238,1.875,0.625,245.2115,321.0938,160.8,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
361,2026-07-23T18:15:00,28.75,0.375,3.93944,731.0447,0.42,520.1,1.65456,194.6177,2.04885,182.4051,0,21.5,23.5,0,1.0,1.0,1.0,23.5,0.625,551.2,1.43944,1.875,0.625,246.6509,322.9688,161.425,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,551.2,551.2,551.2,551.2,551.2,baseline,
362,2026-07-23T18:33:00,28.6,0.225,1.5,732.5447,0.42,524.0,0.63,195.2477,0.78605,183.1912,0,18.0,26.0,0,1.0,1.0,1.0,24.799,0.353,498.7,0.0,1.125,0.375,246.6509,324.0938,161.8,24.782,24.85,24.853,25.18,24.33,-0.205,-0.182,-0.181,-0.073,-0.353,498.7,498.7,498.7,498.7,498.7,baseline,
363,2026-07-23T18:49:00,28.45,0.092,1.60592,734.1506,0.42,527.6,0.67449,195.9222,0.84722,184.0384,0,18.0,26.0,0,1.0,1.0,1.0,25.487,0.178,452.1,0.10592,1.125,0.375,246.7569,325.2188,162.175,25.489,25.546,25.601,25.936,24.862,0.029,0.048,0.066,0.177,-0.178,452.1,452.1,452.1,452.1,452.1,baseline,
364,2026-07-23T18:08:00,28.3,0.433,1.61361,735.7642,0.42,518.6,0.67772,196.5999,0.83676,184.8752,0,18.0,26.0,0,1.0,1.0,1.0,25.741,0.198,571.7,0.11361,1.125,0.375,246.8705,326.3438,162.55,25.803,25.828,25.92,25.999,25.155,0.133,0.141,0.172,0.198,-0.082,571.7,571.7,571.7,571.7,571.7,baseline,
365,2026-07-23T19:15:00,27.9,0.0,1.72811,737.4923,0.16,530.0,0.2765,196.8764,0.9159,185.7911,0,18.0,26.0,0,1.0,1.0,1.0,25.826,0.198,420.0,0.22811,1.125,0.375,247.0986,327.4688,162.925,25.915,25.91,26.0,26.0,25.306,0.17,0.169,0.198,0.198,-0.032,420.0,420.0,420.0,420.0,420.0,baseline,
366,2026-07-23T19:38:00,27.5,0.0,0.85266,738.345,0.16,530.0,0.13643,197.0128,0.45191,186.243,0,18.0,26.0,0,1.0,1.0,1.0,25.569,0.198,420.0,0.10266,0.375,0.375,247.2012,327.8438,163.3,25.603,25.593,25.668,26.0,24.983,0.067,0.063,0.088,0.198,-0.138,420.0,420.0,420.0,420.0,420.0,baseline,
367,2026-07-23T19:53:00,27.1,0.0,0.75,739.095,0.16,530.0,0.12,197.1328,0.3975,186.6405,0,18.0,26.0,0,1.0,1.0,1.0,25.266,0.258,420.0,0.0,0.375,0.375,247.2012,328.2188,163.675,25.255,25.256,25.303,25.894,24.62,-0.048,-0.048,-0.033,0.163,-0.258,420.0,420.0,420.0,420.0,420.0,baseline,
368,2026-07-23T19:00:00,26.7,0.0,0.75,739.845,0.16,530.0,0.12,197.2528,0.3975,187.038,0,18.0,26.0,0,1.0,1.0,1.0,25.048,0.326,420.0,0.0,0.375,0.375,247.2012,328.5938,164.05,25.026,25.044,25.062,25.694,24.414,-0.124,-0.118,-0.112,0.097,-0.326,420.0,420.0,420.0,420.0,420.0,baseline,
369,2026-07-23T20:15:00,26.55,0.0,0.75,740.595,0.16,530.0,0.12,197.3728,0.3975,187.4355,0,18.0,26.0,0,1.0,1.0,1.0,24.894,0.36,420.0,0.0,0.375,0.375,247.2012,328.9688,164.425,24.876,24.889,24.903,25.49,24.309,-0.174,-0.169,-0.165,0.029,-0.36,420.0,420.0,420.0,420.0,420.0,baseline,
370,2026-07-23T20:38:00,26.4,0.0,0.4,740.995,0.16,530.0,0.064,197.4368,0.212,187.6475,0,18.0,26.0,0,1.0,1.0,1.0,24.608,0.446,420.0,0.0,0.375,0.025,247.2012,329.3438,164.45,24.595,24.618,24.614,25.166,24.047,-0.266,-0.258,-0.26,-0.078,-0.446,420.0,420.0,420.0,420.0,420.0,baseline,
371,2026-07-23T20:53:00,26.25,0.0,0.4,741.395,0.16,530.0,0.064,197.5008,0.212,187.8595,0,18.0,26.0,0,1.0,1.0,1.0,24.298,0.546,420.0,0.0,0.375,0.025,247.2012,329.7188,164.475,24.292,24.328,24.301,24.827,23.742,-0.366,-0.354,-0.363,-0.19,-0.546,420.0,420.0,420.0,420.0,420.0,baseline,
372,2026-07-23T20:00:00,26.1,0.0,0.4,741.795,0.16,530.0,0.064,197.5648,0.212,188.0715,0,18.0,26.0,0,1.0,1.0,1.0,24.064,0.619,420.0,0.0,0.375,0.025,247.2012,330.0938,164.5,24.066,24.109,24.067,24.558,23.518,-0.44,-0.426,-0.44,-0.278,-0.619,420.0,420.0,420.0,420.0,420.0,baseline,
373,2026-07-23T21:15:00,25.975,0.0,0.4,742.195,0.16,210.0,0.064,197.6288,0.084,188.1555,0,18.0,26.0,0,1.0,1.0,1.0,23.895,0.666,420.0,0.0,0.375,0.025,247.2012,330.4688,164.525,23.906,23.948,23.9,24.35,23.373,-0.492,-0.479,-0.494,-0.347,-0.666,420.0,420.0,420.0,420.0,420.0,baseline,
374,2026-07-23T21:30:00,25.85,0.0,0.11875,742.3137,0.16,210.0,0.019,197.6478,0.02494,188.1804,0,18.0,26.0,0,1.0,1.0,1.0,23.689,0.726,420.0,0.0,0.09375,0.025,247.2012,330.5625,164.55,23.707,23.748,23.696,24.105,23.19,-0.557,-0.544,-0.561,-0.427,-0.726,420.0,420.0,420.0,420.0,420.0,baseline,
375,2026-07-23T21:45:00,25.725,0.0,0.11875,742.4325,0.16,210.0,0.019,197.6668,0.02494,188.2054,0,18.0,26.0,0,1.0,1.0,1.0,23.489,0.786,420.0,0.0,0.09375,0.025,247.2012,330.6562,164.575,23.514,23.554,23.497,23.871,23.007,-0.62,-0.607,-0.626,-0.504,-0.786,420.0,420.0,420.0,420.0,420.0,baseline,
376,2026-07-23T21:00:00,25.6,0.0,0.11875,742.5512,0.16,210.0,0.019,197.6858,0.02494,188.2303,0,18.0,26.0,0,1.0,1.0,1.0,23.319,0.835,420.0,0.0,0.09375,0.025,247.2012,330.75,164.6,23.351,23.39,23.329,23.669,22.854,-0.673,-0.661,-0.681,-0.57,-0.835,420.0,420.0,420.0,420.0,420.0,baseline,
377,2026-07-23T22:15:00,25.6,0.0,0.11875,742.67,0.09,210.0,0.01069,197.6965,0.02494,188.2552,0,18.0,26.0,0,1.0,1.0,1.0,23.174,0.875,420.0,0.0,0.09375,0.025,247.2012,330.8438,164.625,23.213,23.247,23.186,23.493,22.732,-0.718,-0.707,-0.727,-0.627,-0.875,420.0,420.0,420.0,420.0,420.0,baseline,
378,2026-07-23T22:30:00,25.6,0.0,0.11875,742.7887,0.09,210.0,0.01069,197.7072,0.02494,188.2802,0,18.0,26.0,0,1.0,1.0,1.0,23.049,0.909,420.0,0.0,0.09375,0.025,247.2012,330.9375,164.65,23.094,23.123,23.063,23.338,22.627,-0.757,-0.748,-0.767,-0.678,-0.909,420.0,420.0,420.0,420.0,420.0,baseline,
379,2026-07-23T22:45:00,25.6,0.0,0.11875,742.9075,0.09,210.0,0.01069,197.7179,0.02494,188.3051,0,18.0,26.0,0,1.0,1.0,1.0,22.938,0.942,420.0,0.0,0.09375,0.025,247.2012,331.0312,164.675,22.99,23.011,22.956,23.2,22.533,-0.791,-0.784,-0.802,-0.722,-0.942,420.0,420.0,420.0,420.0,420.0,baseline,
380,2026-07-23T22:00:00,25.6,0.0,0.11875,743.0262,0.09,210.0,0.01069,197.7286,0.02494,188.33,0,18.0,26.0,0,1.0,1.0,1.0,22.839,0.972,420.0,0.0,0.09375,0.025,247.2012,331.125,164.7,22.897,22.911,22.861,23.077,22.447,-0.821,-0.817,-0.833,-0.763,-0.972,420.0,420.0,420.0,420.0,420.0,baseline,
381,2026-07-23T23:15:00,25.6,0.0,0.11875,743.145,0.09,210.0,0.01069,197.7393,0.02494,188.355,0,18.0,26.0,0,1.0,1.0,1.0,22.749,0.999,420.0,0.0,0.09375,0.025,247.2012,331.2188,164.725,22.814,22.821,22.776,22.966,22.368,-0.848,-0.846,-0.86,-0.799,-0.999,420.0,420.0,420.0,420.0,420.0,baseline,
382,2026-07-23T23:30:00,25.6,0.0,0.11875,743.2637,0.09,210.0,0.01069,197.75,0.02494,188.3799,0,18.0,26.0,0,1.0,1.0,1.0,22.667,1.024,420.0,0.0,0.09375,0.025,247.2012,331.3125,164.75,22.738,22.738,22.698,22.865,22.296,-0.873,-0.873,-0.886,-0.832,-1.024,420.0,420.0,420.0,420.0,420.0,baseline,
383,2026-07-23T23:45:00,25.6,0.0,0.11875,743.3825,0.09,210.0,0.01069,197.7606,0.02494,188.4049,0,18.0,26.0,0,1.0,1.0,1.0,22.592,1.046,420.0,0.0,0.09375,0.025,247.2012,331.4062,164.775,22.668,22.662,22.627,22.772,22.23,-0.896,-0.897,-0.909,-0.862,-1.046,420.0,420.0,420.0,420.0,420.0,baseline,
384,2026-07-23T23:00:00,25.6,0.0,0.11875,743.5012,0.09,210.0,0.01069,197.7713,0.02494,188.4298,0,18.0,26.0,0,1.0,1.0,1.0,22.523,1.067,420.0,0.0,0.09375,0.025,247.2012,331.5,164.8,22.605,22.592,22.561,22.688,22.169,-0.917,-0.921,-0.932,-0.889,-1.067,420.0,420.0,420.0,420.0,420.0,baseline,
385,2026-07-24T00:15:00,25.45,0.0,0.11875,743.62,0.09,210.0,0.01069,197.782,0.02494,188.4547,0,18.0,26.0,0,1.0,1.0,1.0,22.46,1.087,420.0,0.0,0.09375,0.025,247.2012,331.5938,164.825,22.547,22.529,22.501,22.612,22.113,-0.937,-0.943,-0.953,-0.915,-1.087,420.0,420.0,420.0,420.0,420.0,baseline,
386,2026-07-24T00:30:00,25.3,0.0,0.34375,743.9637,0.09,210.0,0.03094,197.813,0.07219,188.5269,0,18.0,26.0,0,1.0,1.0,1.0,22.516,1.057,420.0,0.0,0.09375,0.25,247.2012,331.6875,165.075,22.604,22.573,22.558,22.646,22.2,-0.917,-0.928,-0.933,-0.903,-1.057,420.0,420.0,420.0,420.0,420.0,baseline,
387,2026-07-24T00:45:00,25.15,0.0,0.34375,744.3075,0.09,210.0,0.03094,197.8439,0.07219,188.5991,0,18.0,26.0,0,1.0,1.0,1.0,22.565,1.024,420.0,0.0,0.09375,0.25,247.2012,331.7812,165.325,22.65,22.605,22.604,22.668,22.295,-0.901,-0.917,-0.917,-0.895,-1.024,420.0,420.0,420.0,420.0,420.0,baseline,
388,2026-07-24T00:00:00,25.0,0.0,0.34375,744.6512,0.09,210.0,0.03094,197.8748,0.07219,188.6713,0,18.0,26.0,0,1.0,1.0,1.0,22.567,1.009,420.0,0.0,0.09375,0.25,247.2012,331.875,165.575,22.649,22.595,22.604,22.65,22.338,-0.902,-0.92,-0.917,-0.902,-1.009,420.0,420.0,420.0,420.0,420.0,baseline,
389,2026-07-24T01:15:00,24.85,0.0,0.34375,744.995,0.09,210.0,0.03094,197.9058,0.07219,188.7435,0,18.0,26.0,0,1.0,1.0,1.0,22.544,1.008,420.0,0.0,0.09375,0.25,247.2012,331.9688,165.825,22.623,22.566,22.579,22.613,22.339,-0.911,-0.931,-0.926,-0.914,-1.008,420.0,420.0,420.0,420.0,420.0,baseline,
390,2026-07-24T01:30:00,24.7,0.0,0.34375,745.3387,0.09,210.0,0.03094,197.9367,0.07219,188.8157,0,18.0,26.0,0,1.0,1.0,1.0,22.516,1.013,420.0,0.0,0.09375,0.25,247.2012,332.0625,166.075,22.593,22.535,22.549,22.576,22.327,-0.921,-0.941,-0.936,-0.927,-1.013,420.0,420.0,420.0,420.0,420.0,baseline,
391,2026-07-24T01:45:00,24.55,0.0,0.34375,745.6825,0.09,210.0,0.03094,197.9676,0.07219,188.8879,0,18.0,26.0,0,1.0,1.0,1.0,22.488,1.018,420.0,0.0,0.09375,0.25,247.2012,332.1562,166.325,22.563,22.505,22.519,22.541,22.313,-0.931,-0.951,-0.947,-0.939,-1.018,420.0,420.0,420.0,420.0,420.0,baseline,
392,2026-07-24T01:00:00,24.4,0.0,0.34375,746.0262,0.09,210.0,0.03094,197.9986,0.07219,188.96,0,18.0,26.0,0,1.0,1.0,1.0,22.46,1.023,420.0,0.0,0.09375,0.25,247.2012,332.25,166.575,22.532,22.475,22.488,22.506,22.298,-0.942,-0.962,-0.957,-0.951,-1.023,420.0,420.0,420.0,420.0,420.0,baseline,
393,2026-07-24T02:15:00,24.4,0.0,0.34375,746.37,0.09,210.0,0.03094,198.0295,0.07219,189.0322,0,18.0,26.0,0,1.0,1.0,1.0,22.43,1.029,420.0,0.0,0.09375,0.25,247.2012,332.3438,166.825,22.5,22.443,22.455,22.47,22.28,-0.953,-0.973,-0.969,-0.964,-1.029,420.0,420.0,420.0,420.0,420.0,baseline,
394,2026-07-24T02:30:00,24.4,0.0,0.34375,746.7137,0.09,210.0,0.03094,198.0605,0.07219,189.1044,0,18.0,26.0,0,1.0,1.0,1.0,22.402,1.036,420.0,0.0,0.09375,0.25,247.2012,332.4375,167.075,22.471,22.413,22.426,22.437,22.261,-0.963,-0.983,-0.979,-0.975,-1.036,420.0,420.0,420.0,420.0,420.0,baseline,
395,2026-07-24T02:45:00,24.4,0.0,0.34375,747.0575,0.09,210.0,0.03094,198.0914,0.07219,189.1766,0,18.0,26.0,0,1.0,1.0,1.0,22.376,1.042,420.0,0.0,0.09375,0.25,247.2012,332.5312,167.325,22.446,22.387,22.4,22.407,22.241,-0.972,-0.992,-0.987,-0.985,-1.042,420.0,420.0,420.0,420.0,420.0,baseline,
396,2026-07-24T02:00:00,24.4,0.0,0.34375,747.4012,0.09,210.0,0.03094,198.1223,0.07219,189.2488,0,18.0,26.0,0,1.0,1.0,1.0,22.352,1.05,420.0,0.0,0.09375,0.25,247.2012,332.625,167.575,22.422,22.362,22.377,22.38,22.22,-0.98,-1.001,-0.996,-0.994,-1.05,420.0,420.0,420.0,420.0,420.0,baseline,
397,2026-07-24T03:15:00,24.4,0.0,0.34375,747.745,0.09,210.0,0.03094,198.1533,0.07219,189.321,0,18.0,26.0,0,1.0,1.0,1.0,22.33,1.057,420.0,0.0,0.09375,0.25,247.2012,332.7188,167.825,22.4,22.339,22.354,22.354,22.2,-0.987,-1.009,-1.003,-1.003,-1.057,420.0,420.0,420.0,420.0,420.0,baseline,
398,2026-07-24T03:30:00,24.4,0.0,0.34375,748.0887,0.09,210.0,0.03094,198.1842,0.07219,189.3932,0,18.0,26.0,0,1.0,1.0,1.0,22.308,1.064,420.0,0.0,0.09375,0.25,247.2012,332.8125,168.075,22.38,22.316,22.333,22.33,22.18,-0.995,-1.016,-1.011,-1.012,-1.064,420.0,420.0,420.0,420.0,420.0,baseline,
399,2026-07-24T03:45:00,24.4,0.0,0.34375,748.4325,0.09,210.0,0.03094,198.2151,0.07219,189.4654,0,18.0,26.0,0,1.0,1.0,1.0,22.287,1.07,420.0,0.0,0.09375,0.25,247.2012,332.9062,168.325,22.36,22.295,22.314,22.307,22.16,-1.001,-1.024,-1.017,-1.02,-1.07,420.0,420.0,420.0,420.0,420.0,baseline,
400,2026-07-24T03:00:00,24.4,0.0,0.34375,748.7762,0.09,210.0,0.03094,198.2461,0.07219,189.5375,0,18.0,26.0,0,1.0,1.0,1.0,22.268,1.077,420.0,0.0,0.09375,0.25,247.2012,333.0,168.575,22.341,22.276,22.296,22.286,22.141,-1.008,-1.03,-1.024,-1.027,-1.077,420.0,420.0,420.0,420.0,420.0,baseline,
401,2026-07-24T04:15:00,24.4,0.0,0.34375,749.12,0.09,210.0,0.03094,198.277,0.07219,189.6097,0,18.0,26.0,0,1.0,1.0,1.0,22.249,1.083,420.0,0.0,0.09375,0.25,247.2012,333.0938,168.825,22.322,22.257,22.278,22.266,22.122,-1.015,-1.037,-1.03,-1.034,-1.083,420.0,420.0,420.0,420.0,420.0,baseline,
402,2026-07-24T04:30:00,24.4,0.0,0.34375,749.4637,0.09,210.0,0.03094,198.308,0.07219,189.6819,0,18.0,26.0,0,1.0,1.0,1.0,22.231,1.09,420.0,0.0,0.09375,0.25,247.2012,333.1875,169.075,22.304,22.239,22.26,22.247,22.104,-1.021,-1.043,-1.036,-1.04,-1.09,420.0,420.0,420.0,420.0,420.0,baseline,
403,2026-07-24T04:45:00,24.4,0.0,0.34375,749.8075,0.09,210.0,0.03094,198.3389,0.07219,189.7541,0,18.0,26.0,0,1.0,1.0,1.0,22.213,1.096,420.0,0.0,0.09375,0.25,247.2012,333.2812,169.325,22.286,22.221,22.241,22.228,22.087,-1.027,-1.049,-1.042,-1.047,-1.096,420.0,420.0,420.0,420.0,420.0,baseline,
404,2026-07-24T04:00:00,24.4,0.0,0.34375,750.1512,0.09,210.0,0.03094,198.3698,0.07219,189.8263,0,18.0,26.0,0,1.0,1.0,1.0,22.195,1.101,420.0,0.0,0.09375,0.25,247.2012,333.375,169.575,22.268,22.203,22.223,22.209,22.07,-1.033,-1.055,-1.049,-1.053,-1.101,420.0,420.0,420.0,420.0,420.0,baseline,
405,2026-07-24T05:15:00,24.275,0.0,0.34375,750.495,0.09,210.0,0.03094,198.4008,0.07219,189.8985,0,18.0,26.0,0,1.0,1.0,1.0,22.178,1.107,420.0,0.0,0.09375,0.25,247.2012,333.4688,169.825,22.251,22.187,22.205,22.192,22.054,-1.039,-1.061,-1.055,-1.059,-1.107,420.0,420.0,420.0,420.0,420.0,baseline,
406,2026-07-24T05:30:00,24.15,0.0,0.34375,750.8387,0.09,210.0,0.03094,198.4317,0.07219,189.9707,0,18.0,26.0,0,1.0,1.0,1.0,22.159,1.112,420.0,0.0,0.09375,0.25,247.2012,333.5625,170.075,22.231,22.169,22.185,22.173,22.039,-1.046,-1.067,-1.062,-1.066,-1.112,420.0,420.0,420.0,420.0,420.0,baseline,
407,2026-07-24T05:45:00,24.025,0.0,0.34375,751.1825,0.09,210.0,0.03094,198.4626,0.07219,190.0429,0,18.0,26.0,0,1.0,1.0,1.0,22.139,1.117,420.0,0.0,0.09375,0.25,247.2012,333.6562,170.325,22.21,22.149,22.163,22.152,22.024,-1.053,-1.074,-1.069,-1.073,-1.117,420.0,420.0,420.0,420.0,420.0,baseline,
408,2026-07-24T05:00:00,23.9,0.0,0.34375,751.5262,0.09,210.0,0.03094,198.4936,0.07219,190.115,0,18.0,26.0,0,1.0,1.0,1.0,22.119,1.122,420.0,0.0,0.09375,0.25,247.2012,333.75,170.575,22.187,22.127,22.14,22.131,22.009,-1.061,-1.082,-1.077,-1.08,-1.122,420.0,420.0,420.0,420.0,420.0,baseline,
409,2026-07-24T06:15:00,24.175,0.0,0.34375,751.87,0.09,206.7,0.03094,198.5245,0.07105,190.1861,0,18.0,26.0,0,1.0,1.0,1.0,22.18,1.127,420.0,0.0,0.09375,0.25,247.2012,333.8438,170.825,22.184,22.259,22.323,22.137,21.996,-1.062,-1.036,-1.014,-1.078,-1.127,420.0,420.0,420.0,420.0,420.0,baseline,
410,2026-07-24T06:30:00,24.45,0.0,0.34375,752.2137,0.09,203.4,0.03094,198.5555,0.06991,190.256,0,18.0,26.0,0,1.0,1.0,1.0,22.289,1.13,420.0,0.0,0.09375,0.25,247.2012,333.9375,171.075,22.205,22.475,22.608,22.167,21.988,-1.055,-0.962,-0.916,-1.068,-1.13,420.0,420.0,420.0,420.0,420.0,baseline,
411,2026-07-24T06:45:00,24.725,0.167,0.34375,752.5575,0.09,200.1,0.03094,198.5864,0.06878,190.3248,5,18.0,26.0,0,1.0,1.0,1.0,22.413,1.13,478.3,0.0,0.09375,0.25,247.2012,334.0312,171.325,22.244,22.718,22.9,22.217,21.988,-1.041,-0.879,-0.82,-1.051,-1.13,478.3,478.3,478.3,478.3,478.3,baseline,
412,2026-07-24T06:08:00,25.0,0.0,0.34375,752.9012,0.09,208.2,0.03094,198.6173,0.07158,190.3964,0,18.0,26.0,0,1.0,1.0,1.0,22.58,1.127,420.0,0.0,0.09375,0.25,247.2012,334.125,171.575,22.308,23.047,23.258,22.291,21.996,-1.019,-0.772,-0.704,-1.025,-1.127,420.0,420.0,420.0,420.0,420.0,baseline,
413,2026-07-24T07:23:00,25.7,0.589,0.34375,753.245,0.16,192.0,0.055,198.6723,0.06598,190.4623,3,18.0,26.0,0,1.0,1.0,1.0,22.811,1.12,626.1,0.0,0.09375,0.25,247.2012,334.2188,171.825,22.403,23.503,23.733,22.401,22.016,-0.987,-0.624,-0.549,-0.987,-1.12,626.1,626.1,626.1,626.1,626.1,baseline,
414,2026-07-24T07:38:00,26.4,0.756,0.34375,753.5887,0.16,188.9,0.055,198.7273,0.06492,190.5273,3,18.0,26.0,0,1.0,1.0,1.0,23.067,1.109,684.4,0.0,0.09375,0.25,247.2012,334.3125,172.075,22.519,24.006,24.224,22.537,22.047,-0.946,-0.459,-0.388,-0.94,-1.109,684.4,684.4,684.4,684.4,684.4,baseline,
415,2026-07-24T07:53:00,27.1,0.922,0.34375,753.9325,0.16,185.8,0.055,198.7823,0.06388,190.5911,3,18.0,26.0,0,1.0,1.0,1.0,23.354,1.095,742.8,0.0,0.09375,0.25,247.2012,334.4062,172.325,22.669,24.57,24.741,22.702,22.089,-0.895,-0.275,-0.218,-0.885,-1.095,742.8,742.8,742.8,742.8,742.8,baseline,
416,2026-07-24T07:08:00,27.8,0.422,0.34375,754.2762,0.16,195.1,0.055,198.8373,0.06707,190.6582,3,18.0,26.0,0,1.0,1.0,1.0,23.649,1.077,567.8,0.0,0.09375,0.25,247.2012,334.5,172.575,22.834,25.15,25.239,22.88,22.142,-0.842,-0.083,-0.054,-0.827,-1.077,567.8,567.8,567.8,567.8,567.8,baseline,
417,2026-07-24T08:20:00,28.2,1.0,0.34375,754.62,0.16,180.6,0.055,198.8923,0.06208,190.7203,3,18.0,26.0,0,1.0,1.0,1.0,23.934,1.057,770.0,0.0,0.09375,0.25,247.2012,334.5938,172.825,23.005,25.719,25.686,23.061,22.2,-0.786,0.105,0.094,-0.768,-1.057,770.0,770.0,770.0,770.0,770.0,baseline,
418,2026-07-24T08:32:00,28.6,1.0,0.59072,755.2107,0.16,178.4,0.09452,198.9868,0.10538,190.8257,3,21.5,23.5,0,1.0,1.0,1.0,23.149,1.033,770.0,0.24697,0.09375,0.25,247.4482,334.6875,173.075,23.183,23.534,23.512,23.25,22.269,-0.728,-0.614,-0.621,-0.706,-1.033,770.0,770.0,770.0,770.0,770.0,baseline,
419,2026-07-24T08:45:00,29.0,1.0,0.7017,755.9124,0.16,176.1,0.11227,199.0991,0.12356,190.9492,1,21.5,23.5,0,1.0,1.0,1.0,23.24,1.005,770.0,0.35795,0.09375,0.25,247.8062,334.7812,173.325,23.387,23.5,23.5,23.462,22.35,-0.662,-0.625,-0.625,-0.637,-1.005,770.0,770.0,770.0,770.0,770.0,baseline,
420,2026-07-24T08:00:00,29.4,1.0,1.06083,756.9733,0.16,184.4,0.16973,199.2689,0.19566,191.1449,1,21.5,23.5,0,1.0,1.0,1.0,23.284,0.98,770.0,0.71708,0.09375,0.25,248.5233,334.875,173.575,23.499,23.5,23.5,23.499,22.423,-0.625,-0.625,-0.625,-0.625,-0.98,770.0,770.0,770.0,770.0,770.0,baseline,
421,2026-07-24T09:15:00,29.7,1.0,1.03808,758.0113,0.16,171.1,0.16609,199.4349,0.17763,191.3225,1,21.5,23.5,0,1.0,1.0,1.0,23.297,0.958,770.0,0.69433,0.09375,0.25,249.2176,334.9688,173.825,23.5,23.5,23.5,23.5,22.486,-0.625,-0.625,-0.625,-0.625,-0.958,770.0,770.0,770.0,770.0,770.0,baseline,
422,2026-07-24T09:30:00,30.0,1.0,1.04377,759.0551,0.16,168.8,0.167,199.602,0.17622,191.4987,1,21.5,23.5,0,1.0,1.0,1.0,23.309,0.937,770.0,0.70002,0.09375,0.25,249.9176,335.0625,174.075,23.5,23.5,23.5,23.5,22.547,-0.625,-0.625,-0.625,-0.625,-0.937,770.0,770.0,770.0,770.0,770.0,baseline,
423,2026-07-24T09:45:00,30.3,1.0,1.05471,760.1098,0.16,166.7,0.16875,199.7707,0.17583,191.6746,1,21.5,23.5,0,1.0,1.0,1.0,23.321,0.916,770.0,0.71096,0.09375,0.25,250.6286,335.1562,174.325,23.5,23.5,23.5,23.5,22.607,-0.625,-0.625,-0.625,-0.625,-0.916,770.0,770.0,770.0,770.0,770.0,baseline,
424,2026-07-24T09:00:00,30.6,1.0,1.06292,761.1727,0.16,173.5,0.17007,199.9408,0.18445,191.859,1,21.5,23.5,0,1.0,1.0,1.0,23.333,0.896,770.0,0.71917,0.09375,0.25,251.3477,335.25,174.575,23.5,23.5,23.5,23.5,22.666,-0.625,-0.625,-0.625,-0.625,-0.896,770.0,770.0,770.0,770.0,770.0,baseline,
425,2026-07-24T10:15:00,30.875,1.0,1.07043,762.2432,0.16,162.9,0.17127,200.112,0.17441,192.0334,1,21.5,23.5,0,1.0,1.0,1.0,23.345,0.877,770.0,0.72668,0.09375,0.25,252.0744,335.3438,174.825,23.5,23.5,23.5,23.5,22.725,-0.625,-0.625,-0.625,-0.625,-0.877,770.0,770.0,770.0,770.0,770.0,baseline,
426,2026-07-24T10:30:00,31.15,1.0,1.07443,763.3176,0.16,161.3,0.17191,200.2839,0.1733,192.2067,1,21.5,23.5,0,1.0,1.0,1.0,23.357,0.858,770.0,0.73068,0.09375,0.25,252.8051,335.4375,175.075,23.5,23.5,23.5,23.5,22.783,-0.625,-0.625,-0.625,-0.625,-0.858,770.0,770.0,770.0,770.0,770.0,baseline,
427,2026-07-24T10:45:00,31.425,1.0,1.0758,764.3934,0.16,159.8,0.17213,200.4561,0.17196,192.3787,1,21.5,23.5,0,1.0,1.0,1.0,23.368,0.84,770.0,0.73205,0.09375,0.25,253.5371,335.5312,175.325,23.5,23.5,23.5,23.5,22.84,-0.625,-0.625,-0.625,-0.625,-0.84,770.0,770.0,770.0,770.0,770.0,baseline,
428,2026-07-24T10:00:00,31.7,1.0,1.0744,765.4678,0.16,164.7,0.1719,200.628,0.17699,192.5557,1,21.5,23.5,0,1.0,1.0,1.0,23.379,0.821,770.0,0.73065,0.09375,0.25,254.2678,335.625,175.575,23.5,23.5,23.5,23.5,22.897,-0.625,-0.625,-0.625,-0.625,-0.821,770.0,770.0,770.0,770.0,770.0,baseline,
429,2026-07-24T11:15:00,31.0,1.0,1.07115,766.5389,0.16,157.5,0.17138,200.7994,0.1687,192.7244,1,21.5,23.5,0,1.0,1.0,1.0,23.39,0.803,770.0,0.7274,0.09375,0.25,254.9952,335.7188,175.825,23.5,23.5,23.5,23.5,22.952,-0.625,-0.625,-0.625,-0.625,-0.803,770.0,770.0,770.0,770.0,770.0,baseline,
430,2026-07-24T11:30:00,30.3,1.0,1.05941,767.5984,0.16,156.6,0.16951,200.9689,0.1659,192.8903,1,21.5,23.5,0,1.0,1.0,1.0,23.401,0.786,770.0,0.71566,0.09375,0.25,255.7109,335.8125,176.075,23.5,23.5,23.5,23.5,23.005,-0.625,-0.625,-0.625,-0.625,-0.786,770.0,770.0,770.0,770.0,770.0,baseline,
431,2026-07-24T11:45:00,29.6,1.0,1.04642,768.6448,0.16,155.9,0.16743,201.1363,0.16314,193.0534,1,21.5,23.5,0,1.0,1.0,1.0,23.41,0.771,770.0,0.70267,0.09375,0.25,256.4135,335.9062,176.325,23.5,23.5,23.5,23.5,23.051,-0.625,-0.625,-0.625,-0.625,-0.771,770.0,770.0,770.0,770.0,770.0,baseline,
432,2026-07-24T11:00:00,28.9,1.0,1.03336,769.6781,0.16,158.6,0.16534,201.3016,0.16386,193.2173,1,21.5,23.5,0,1.0,1.0,1.0,23.418,0.758,770.0,0.68961,0.09375,0.25,257.1031,336.0,176.575,23.5,23.5,23.5,23.5,23.092,-0.625,-0.625,-0.625,-0.625,-0.758,770.0,770.0,770.0,770.0,770.0,baseline,
433,2026-07-24T12:15:00,29.025,0.6,1.01754,770.6957,0.16,155.1,0.16281,201.4644,0.15782,193.3751,1,21.5,23.5,0,1.0,1.0,1.0,23.426,0.746,630.0,0.67379,0.09375,0.25,257.7769,336.0938,176.825,23.5,23.5,23.5,23.5,23.128,-0.625,-0.625,-0.625,-0.625,-0.746,630.0,630.0,630.0,630.0,630.0,baseline,
434,2026-07-24T12:30:00,29.15,0.6,1.01119,771.7069,0.16,155.0,0.16179,201.6262,0.15673,193.5318,1,21.5,23.5,0,1.0,1.0,1.0,23.432,0.735,630.0,0.66744,0.09375,0.25,258.4444,336.1875,177.075,23.5,23.5,23.5,23.5,23.161,-0.625,-0.625,-0.625,-0.625,-0.735,630.0,630.0,630.0,630.0,630.0,baseline,
435,2026-07-24T12:45:00,29.275,0.6,1.01231,772.7192,0.16,155.1,0.16197,201.7882,0.15701,193.6888,1,21.5,23.5,0,1.0,1.0,1.0,23.438,0.726,630.0,0.66856,0.09375,0.25,259.1129,336.2812,177.325,23.5,23.5,23.5,23.5,23.191,-0.625,-0.625,-0.625,-0.625,-0.726,630.0,630.0,630.0,630.0,630.0,baseline,
436,2026-07-24T12:00:00,29.4,0.6,1.00655,773.7257,0.16,155.4,0.16105,201.9492,0.15642,193.8453,1,21.5,23.5,0,1.0,1.0,1.0,23.444,0.716,630.0,0.6628,0.09375,0.25,259.7757,336.375,177.575,23.5,23.5,23.5,23.5,23.219,-0.625,-0.625,-0.625,-0.625,-0.716,630.0,630.0,630.0,630.0,630.0,baseline,
437,2026-07-24T13:15:00,29.7,1.0,1.00069,774.7264,0.16,155.9,0.16011,202.1094,0.15601,194.0013,1,21.5,23.5,0,1.0,1.0,1.0,23.449,0.708,770.0,0.65694,0.09375,0.25,260.4327,336.4688,177.825,23.5,23.5,23.5,23.5,23.245,-0.625,-0.625,-0.625,-0.625,-0.708,770.0,770.0,770.0,770.0,770.0,baseline,
438,2026-07-24T13:30:00,30.0,1.0,0.9972,775.7236,0.16,156.6,0.15955,202.2689,0.15616,194.1574,1,21.5,23.5,0,1.0,1.0,1.0,23.453,0.701,770.0,0.65345,0.09375,0.25,261.0861,336.5625,178.075,23.5,23.5,23.5,23.5,23.267,-0.625,-0.625,-0.625,-0.625,-0.701,770.0,770.0,770.0,770.0,770.0,baseline,
439,2026-07-24T13:45:00,30.3,1.0,0.99419,776.7178,0.16,157.5,0.15907,202.428,0.15658,194.314,0,21.5,23.5,0,1.0,1.0,1.0,23.457,0.695,770.0,0.65044,0.09375,0.25,261.7366,336.6562,178.325,23.5,23.5,23.5,23.5,23.286,-0.625,-0.625,-0.625,-0.625,-0.695,770.0,770.0,770.0,770.0,770.0,baseline,
440,2026-07-24T13:00:00,30.6,1.0,0.99322,777.711,0.16,155.4,0.15891,202.5869,0.15435,194.4684,0,21.5,23.5,0,1.0,1.0,1.0,23.46,0.69,770.0,0.64947,0.09375,0.25,262.386,336.75,178.575,23.5,23.5,23.5,23.5,23.301,-0.625,-0.625,-0.625,-0.625,-0.69,770.0,770.0,770.0,770.0,770.0,baseline,
441,2026-07-24T14:15:00,31.0,1.0,0.99802,778.709,0.42,159.8,0.41917,203.0061,0.15953,194.6279,0,21.5,23.5,0,1.0,1.0,1.0,23.463,0.686,770.0,0.65427,0.09375,0.25,263.0403,336.8438,178.825,23.5,23.5,23.5,23.5,23.313,-0.625,-0.625,-0.625,-0.625,-0.686,770.0,770.0,770.0,770.0,770.0,baseline,
442,2026-07-24T14:30:00,31.4,1.0,1.00534,779.7144,0.42,161.3,0.42224,203.4283,0.16216,194.79,0,21.5,23.5,0,1.0,1.0,1.0,23.465,0.682,770.0,0.66159,0.09375,0.25,263.7019,336.9375,179.075,23.5,23.5,23.5,23.5,23.324,-0.625,-0.625,-0.625,-0.625,-0.682,770.0,770.0,770.0,770.0,770.0,baseline,
443,2026-07-24T14:45:00,31.8,1.0,1.01584,780.7302,0.42,162.9,0.42665,203.855,0.16551,194.9556,0,21.5,23.5,0,1.0,1.0,1.0,23.467,0.678,770.0,0.67209,0.09375,0.25,264.374,337.0312,179.325,23.5,23.5,23.5,23.5,23.336,-0.625,-0.625,-0.625,-0.625,-0.678,770.0,770.0,770.0,770.0,770.0,baseline,
444,2026-07-24T14:00:00,32.2,1.0,1.0253,781.7555,0.42,158.6,0.43063,204.2856,0.16259,195.1181,0,21.5,23.5,0,1.0,1.0,1.0,23.47,0.674,770.0,0.68155,0.09375,0.25,265.0555,337.125,179.575,23.5,23.5,23.5,23.5,23.348,-0.625,-0.625,-0.625,-0.625,-0.674,770.0,770.0,770.0,770.0,770.0,baseline,
445,2026-07-24T15:15:00,32.075,1.0,1.03516,782.7907,0.42,166.7,0.43477,204.7204,0.17257,195.2907,0,21.5,23.5,0,1.0,1.0,1.0,23.472,0.67,770.0,0.69141,0.09375,0.25,265.7469,337.2188,179.825,23.5,23.5,23.5,23.5,23.361,-0.625,-0.625,-0.625,-0.625,-0.67,770.0,770.0,770.0,770.0,770.0,baseline,
446,2026-07-24T15:30:00,31.95,1.0,1.04138,783.8321,0.42,168.8,0.43738,205.1577,0.17582,195.4665,0,21.5,23.5,0,1.0,1.0,1.0,23.475,0.666,770.0,0.69763,0.09375,0.25,266.4446,337.3125,180.075,23.5,23.5,23.5,23.5,23.374,-0.625,-0.625,-0.625,-0.625,-0.666,770.0,770.0,770.0,770.0,770.0,baseline,
447,2026-07-24T15:45:00,31.825,1.0,1.0473,784.8794,0.42,171.1,0.43987,205.5976,0.1792,195.6457,0,21.5,23.5,0,1.0,1.0,1.0,23.478,0.661,770.0,0.70355,0.09375,0.25,267.1481,337.4062,180.325,23.5,23.5,23.5,23.5,23.388,-0.625,-0.625,-0.625,-0.625,-0.661,770.0,770.0,770.0,770.0,770.0,baseline,
448,2026-07-24T15:00:00,31.7,1.0,1.05294,785.9323,0.42,164.7,0.44224,206.0398,0.17346,195.8192,0,21.5,23.5,0,1.0,1.0,1.0,23.48,0.657,770.0,0.70919,0.09375,0.25,267.8573,337.5,180.575,23.5,23.5,23.5,23.5,23.401,-0.625,-0.625,-0.625,-0.625,-0.657,770.0,770.0,770.0,770.0,770.0,baseline,
449,2026-07-24T16:15:00,31.275,1.0,1.05387,786.9862,0.42,496.1,0.44263,206.4825,0.52281,196.342,0,21.5,23.5,0,1.0,1.0,1.0,23.483,0.653,770.0,0.71012,0.09375,0.25,268.5674,337.5938,180.825,23.5,23.5,23.5,23.5,23.413,-0.625,-0.625,-0.625,-0.625,-0.653,770.0,770.0,770.0,770.0,770.0,baseline,
450,2026-07-24T16:30:00,30.85,1.0,1.05095,788.0371,0.42,498.8,0.4414,206.9239,0.52417,196.8662,0,21.5,23.5,0,1.0,1.0,1.0,23.484,0.65,770.0,0.7072,0.09375,0.25,269.2746,337.6875,181.075,23.5,23.5,23.5,23.5,23.422,-0.625,-0.625,-0.625,-0.625,-0.65,770.0,770.0,770.0,770.0,770.0,baseline,
451,2026-07-24T16:45:00,30.425,1.0,1.04577,789.0829,0.42,501.5,0.43922,207.3631,0.5245,197.3907,0,21.5,23.5,0,1.0,1.0,1.0,23.486,0.648,770.0,0.70202,0.09375,0.25,269.9766,337.7812,181.325,23.5,23.5,23.5,23.5,23.43,-0.625,-0.625,-0.625,-0.625,-0.648,770.0,770.0,770.0,770.0,770.0,baseline,
452,2026-07-24T16:00:00,30.0,1.0,1.02838,790.1113,0.42,493.5,0.43192,207.795,0.50754,197.8982,0,21.5,23.5,0,1.0,1.0,1.0,23.487,0.647,770.0,0.68463,0.09375,0.25,270.6613,337.875,181.575,23.5,23.5,23.5,23.5,23.433,-0.625,-0.625,-0.625,-0.625,-0.647,770.0,770.0,770.0,770.0,770.0,baseline,
453,2026-07-24T17:15:00,29.85,0.875,1.00964,791.1209,0.42,507.4,0.42405,208.2191,0.51232,198.4105,0,21.5,23.5,0,1.0,1.0,1.0,23.486,0.647,726.2,0.66589,0.09375,0.25,271.3272,337.9688,181.825,23.5,23.5,23.5,23.5,23.432,-0.625,-0.625,-0.625,-0.625,-0.647,726.2,726.2,726.2,726.2,726.2,baseline,
454,2026-07-24T17:30:00,29.7,0.75,0.98619,792.1071,0.42,510.5,0.4142,208.6333,0.50345,198.914,0,21.5,23.5,0,1.0,1.0,1.0,23.485,0.649,682.5,0.64244,0.09375,0.25,271.9696,338.0625,182.075,23.5,23.5,23.5,23.5,23.425,-0.625,-0.625,-0.625,-0.625,-0.649,682.5,682.5,682.5,682.5,682.5,baseline,
455,2026-07-24T17:45:00,29.55,0.625,0.96269,793.0698,0.42,513.6,0.40433,209.0376,0.49447,199.4084,0,21.5,23.5,0,1.0,1.0,1.0,23.482,0.654,638.8,0.61894,0.09375,0.25,272.5885,338.1562,182.325,23.5,23.5,23.5,23.5,23.412,-0.625,-0.625,-0.625,-0.625,-0.654,638.8,638.8,638.8,638.8,638.8,baseline,
456,2026-07-24T17:00:00,29.4,1.0,0.94249,794.0123,0.42,504.4,0.39585,209.4334,0.47543,199.8839,0,21.5,23.5,0,1.0,1.0,1.0,23.479,0.66,770.0,0.59874,0.09375,0.25,273.1873,338.25,182.575,23.5,23.5,23.5,23.5,23.393,-0.625,-0.625,-0.625,-0.625,-0.66,770.0,770.0,770.0,770.0,770.0,baseline,
457,2026-07-24T18:15:00,29.0,0.375,0.92266,794.9349,0.42,520.1,0.38752,209.8209,0.47986,200.3637,0,21.5,23.5,0,1.0,1.0,1.0,23.474,0.668,551.2,0.57891,0.09375,0.25,273.7662,338.3438,182.825,23.5,23.5,23.5,23.5,23.368,-0.625,-0.625,-0.625,-0.625,-0.668,551.2,551.2,551.2,551.2,551.2,baseline,
458,2026-07-24T18:34:00,28.6,0.217,0.34375,795.2787,0.42,524.3,0.14438,209.9653,0.18021,200.5439,0,18.0,26.0,0,1.0,1.0,1.0,24.006,0.676,495.8,0.0,0.09375,0.25,273.7662,338.4375,183.075,23.943,23.971,23.976,24.795,23.344,-0.48,-0.471,-0.469,-0.2,-0.676,495.8,495.8,495.8,495.8,495.8,baseline,
459,2026-07-24T18:49:00,28.2,0.092,0.34375,795.6224,0.42,527.6,0.14438,210.1097,0.18135,200.7253,0,18.0,26.0,0,1.0,1.0,1.0,24.355,0.685,452.1,0.0,0.09375,0.25,273.7662,338.5312,183.325,24.253,24.262,24.307,25.638,23.314,-0.379,-0.375,-0.361,0.078,-0.685,452.1,452.1,452.1,452.1,452.1,baseline,
460,2026-07-24T18:00:00,27.8,0.5,0.34375,795.9662,0.42,516.8,0.14438,210.2541,0.17766,200.903,0,18.0,26.0,0,1.0,1.0,1.0,24.432,0.693,595.0,0.0,0.09375,0.25,273.7662,338.625,183.575,24.327,24.311,24.376,25.857,23.291,-0.354,-0.359,-0.338,0.151,-0.693,595.0,595.0,595.0,595.0,595.0,baseline,
461,2026-07-24T19:15:00,27.525,0.0,0.34375,796.3099,0.16,530.0,0.055,210.3091,0.18219,201.0851,0,18.0,26.0,0,1.0,1.0,1.0,24.386,0.698,420.0,0.0,0.09375,0.25,273.7662,338.7188,183.825,24.284,24.249,24.31,25.809,23.277,-0.368,-0.38,-0.36,0.135,-0.698,420.0,420.0,420.0,420.0,420.0,baseline,
462,2026-07-24T19:30:00,27.25,0.0,0.34375,796.6537,0.16,530.0,0.055,210.3641,0.18219,201.2673,0,18.0,26.0,0,1.0,1.0,1.0,24.304,0.702,420.0,0.0,0.09375,0.25,273.7662,338.8125,184.075,24.211,24.163,24.213,25.669,23.264,-0.392,-0.408,-0.392,0.089,-0.702,420.0,420.0,420.0,420.0,420.0,baseline,
463,2026-07-24T19:45:00,26.975,0.0,0.34375,796.9974,0.16,530.0,0.055,210.4191,0.18219,201.4495,0,18.0,26.0,0,1.0,1.0,1.0,24.184,0.707,420.0,0.0,0.09375,0.25,273.7662,338.9062,184.325,24.112,24.062,24.102,25.397,23.248,-0.425,-0.441,-0.428,-0.002,-0.707,420.0,420.0,420.0,420.0,420.0,baseline,
464,2026-07-24T19:00:00,26.7,0.0,0.34375,797.3412,0.16,530.0,0.055,210.4741,0.18219,201.6317,0,18.0,26.0,0,1.0,1.0,1.0,24.068,0.714,420.0,0.0,0.09375,0.25,273.7662,339.0,184.575,24.01,23.961,23.994,25.148,23.225,-0.458,-0.474,-0.463,-0.084,-0.714,420.0,420.0,420.0,420.0,420.0,baseline,
465,2026-07-24T20:15:00,26.7,0.0,0.34375,797.6849,0.16,530.0,0.055,210.5291,0.18219,201.8139,0,18.0,26.0,0,1.0,1.0,1.0,23.954,0.724,420.0,0.0,0.09375,0.25,273.7662,339.0938,184.825,23.913,23.865,23.893,24.902,23.195,-0.49,-0.506,-0.497,-0.165,-0.724,420.0,420.0,420.0,420.0,420.0,baseline,
466,2026-07-24T20:30:00,26.7,0.0,0.34375,798.0287,0.16,530.0,0.055,210.5841,0.18219,201.9961,0,18.0,26.0,0,1.0,1.0,1.0,23.848,0.735,420.0,0.0,0.09375,0.25,273.7662,339.1875,185.075,23.824,23.776,23.8,24.681,23.16,-0.519,-0.535,-0.527,-0.238,-0.735,420.0,420.0,420.0,420.0,420.0,baseline,
467,2026-07-24T20:45:00,26.7,0.0,0.34375,798.3724,0.16,530.0,0.055,210.6391,0.18219,202.1783,0,18.0,26.0,0,1.0,1.0,1.0,23.752,0.748,420.0,0.0,0.09375,0.25,273.7662,339.2812,185.325,23.743,23.693,23.716,24.485,23.123,-0.545,-0.562,-0.554,-0.302,-0.748,420.0,420.0,420.0,420.0,420.0,baseline,
468,2026-07-24T20:00:00,26.7,0.0,0.34375,798.7162,0.16,530.0,0.055,210.6941,0.18219,202.3605,0,18.0,26.0,0,1.0,1.0,1.0,23.662,0.761,420.0,0.0,0.09375,0.25,273.7662,339.375,185.575,23.667,23.615,23.636,24.309,23.083,-0.57,-0.587,-0.58,-0.36,-0.761,420.0,420.0,420.0,420.0,420.0,baseline,
469,2026-07-24T21:15:00,26.55,0.0,0.34375,799.0599,0.16,210.0,0.055,210.7491,0.07219,202.4326,0,18.0,26.0,0,1.0,1.0,1.0,23.576,0.774,420.0,0.0,0.09375,0.25,273.7662,339.4688,185.825,23.593,23.539,23.561,24.147,23.042,-0.594,-0.612,-0.605,-0.413,-0.774,420.0,420.0,420.0,420.0,420.0,baseline,
470,2026-07-24T21:30:00,26.4,0.0,0.34375,799.4037,0.16,210.0,0.055,210.8041,0.07219,202.5048,0,18.0,26.0,0,1.0,1.0,1.0,23.494,0.788,420.0,0.0,0.09375,0.25,273.7662,339.5625,186.075,23.521,23.466,23.486,23.996,23.0,-0.618,-0.636,-0.629,-0.463,-0.788,420.0,420.0,420.0,420.0,420.0,baseline,
471,2026-07-24T21:45:00,26.25,0.0,0.34375,799.7474,0.16,210.0,0.055,210.8591,0.07219,202.577,0,18.0,26.0,0,1.0,1.0,1.0,23.414,0.801,420.0,0.0,0.09375,0.25,273.7662,339.6562,186.325,23.449,23.394,23.413,23.856,22.959,-0.641,-0.66,-0.653,-0.508,-0.801,420.0,420.0,420.0,420.0,420.0,baseline,
472,2026-07-24T21:00:00,26.1,0.0,0.34375,800.0912,0.16,210.0,0.055,210.9141,0.07219,202.6492,0,18.0,26.0,0,1.0,1.0,1.0,23.338,0.815,420.0,0.0,0.09375,0.25,273.7662,339.75,186.575,23.38,23.324,23.343,23.727,22.917,-0.664,-0.682,-0.676,-0.551,-0.815,420.0,420.0,420.0,420.0,420.0,baseline,
473,2026-07-24T22:15:00,25.975,0.0,0.34375,800.4349,0.09,210.0,0.03094,210.945,0.07219,202.7214,0,18.0,26.0,0,1.0,1.0,1.0,23.266,0.828,420.0,0.0,0.09375,0.25,273.7662,339.8438,186.825,23.312,23.258,23.275,23.609,22.876,-0.686,-0.704,-0.698,-0.589,-0.828,420.0,420.0,420.0,420.0,420.0,baseline,
474,2026-07-24T22:30:00,25.85,0.0,0.34375,800.7787,0.09,210.0,0.03094,210.9759,0.07219,202.7936,0,18.0,26.0,0,1.0,1.0,1.0,23.198,0.841,420.0,0.0,0.09375,0.25,273.7662,339.9375,187.075,23.249,23.194,23.211,23.5,22.836,-0.707,-0.724,-0.719,-0.625,-0.841,420.0,420.0,420.0,420.0,420.0,baseline,
475,2026-07-24T22:45:00,25.725,0.0,0.34375,801.1224,0.09,210.0,0.03094,211.0069,0.07219,202.8658,0,18.0,26.0,0,1.0,1.0,1.0,23.134,0.854,420.0,0.0,0.09375,0.25,273.7662,340.0312,187.325,23.189,23.135,23.151,23.401,22.796,-0.726,-0.744,-0.739,-0.657,-0.854,420.0,420.0,420.0,420.0,420.0,baseline,
476,2026-07-24T22:00:00,25.6,0.0,0.34375,801.4662,0.09,210.0,0.03094,211.0378,0.07219,202.938,0,18.0,26.0,0,1.0,1.0,1.0,23.074,0.866,420.0,0.0,0.09375,0.25,273.7662,340.125,187.575,23.131,23.078,23.093,23.309,22.757,-0.745,-0.762,-0.757,-0.687,-0.866,420.0,420.0,420.0,420.0,420.0,baseline,
477,2026-07-24T23:15:00,25.6,0.0,0.34375,801.8099,0.09,210.0,0.03094,211.0688,0.07219,203.0101,0,18.0,26.0,0,1.0,1.0,1.0,23.016,0.879,420.0,0.0,0.09375,0.25,273.7662,340.2188,187.825,23.075,23.023,23.038,23.224,22.72,-0.763,-0.78,-0.775,-0.715,-0.879,420.0,420.0,420.0,420.0,420.0,baseline,
478,2026-07-24T23:30:00,25.6,0.0,0.34375,802.1537,0.09,210.0,0.03094,211.0997,0.07219,203.0823,0,18.0,26.0,0,1.0,1.0,1.0,22.962,0.891,420.0,0.0,0.09375,0.25,273.7662,340.3125,188.075,23.024,22.97,22.986,23.146,22.683,-0.78,-0.797,-0.792,-0.74,-0.891,420.0,420.0,420.0,420.0,420.0,baseline,
479,2026-07-24T23:45:00,25.6,0.0,0.34375,802.4974,0.09,210.0,0.03094,211.1306,0.07219,203.1545,0,18.0,26.0,0,1.0,1.0,1.0,22.911,0.902,420.0,0.0,0.09375,0.25,273.7662,340.4062,188.325,22.976,22.921,22.936,23.073,22.647,-0.795,-0.813,-0.808,-0.764,-0.902,420.0,420.0,420.0,420.0,420.0,baseline,
480,2026-07-24T23:00:00,25.6,0.0,0.34375,802.8412,0.09,210.0,0.03094,211.1616,0.07219,203.2267,0,18.0,26.0,0,1.0,1.0,1.0,22.863,0.914,420.0,0.0,0.09375,0.25,273.7662,340.5,188.575,22.931,22.874,22.889,23.006,22.613,-0.81,-0.829,-0.824,-0.786,-0.914,420.0,420.0,420.0,420.0,420.0,baseline,
481,2026-07-25T00:15:00,25.45,0.05,0.34375,803.1849,0.09,210.0,0.03094,211.1925,0.07219,203.2989,0,18.0,26.0,0,1.0,1.0,1.0,22.817,0.926,437.5,0.0,0.09375,0.25,273.7662,340.5938,188.825,22.889,22.829,22.845,22.944,22.58,-0.824,-0.843,-0.838,-0.806,-0.926,437.5,437.5,437.5,437.5,437.5,baseline,
482,2026-07-25T00:30:00,25.3,0.05,0.34375,803.5287,0.09,210.0,0.03094,211.2234,0.07219,203.3711,0,18.0,26.0,0,1.0,1.0,1.0,22.772,0.937,437.5,0.0,0.09375,0.25,273.7662,340.6875,189.075,22.846,22.784,22.799,22.884,22.548,-0.838,-0.858,-0.853,-0.825,-0.937,437.5,437.5,437.5,437.5,437.5,baseline,
483,2026-07-25T00:45:00,25.15,0.05,0.34375,803.8724,0.09,210.0,0.03094,211.2544,0.07219,203.4433,0,18.0,26.0,0,1.0,1.0,1.0,22.727,0.947,437.5,0.0,0.09375,0.25,273.7662,340.7812,189.325,22.802,22.738,22.753,22.826,22.517,-0.852,-0.873,-0.868,-0.844,-0.947,437.5,437.5,437.5,437.5,437.5,baseline,
484,2026-07-25T00:00:00,25.0,0.05,0.34375,804.2162,0.09,210.0,0.03094,211.2853,0.07219,203.5155,0,18.0,26.0,0,1.0,1.0,1.0,22.683,0.958,437.5,0.0,0.09375,0.25,273.7662,340.875,189.575,22.758,22.694,22.708,22.77,22.487,-0.866,-0.887,-0.883,-0.862,-0.958,437.5,437.5,437.5,437.5,437.5,baseline,
485,2026-07-25T01:15:00,25.0,0.05,0.34375,804.5599,0.09,210.0,0.03094,211.3163,0.07219,203.5876,0,18.0,26.0,0,1.0,1.0,1.0,22.64,0.968,437.5,0.0,0.09375,0.25,273.7662,340.9688,189.825,22.714,22.65,22.663,22.716,22.458,-0.88,-0.901,-0.897,-0.88,-0.968,437.5,437.5,437.5,437.5,437.5,baseline,
486,2026-07-25T01:30:00,25.0,0.05,0.34375,804.9037,0.09,210.0,0.03094,211.3472,0.07219,203.6598,0,18.0,26.0,0,1.0,1.0,1.0,22.602,0.977,437.5,0.0,0.09375,0.25,273.7662,341.0625,190.075,22.676,22.611,22.624,22.669,22.431,-0.893,-0.915,-0.911,-0.895,-0.977,437.5,437.5,437.5,437.5,437.5,baseline,
487,2026-07-25T01:45:00,25.0,0.05,0.34375,805.2474,0.09,210.0,0.03094,211.3781,0.07219,203.732,0,18.0,26.0,0,1.0,1.0,1.0,22.568,0.986,437.5,0.0,0.09375,0.25,273.7662,341.1562,190.325,22.643,22.577,22.59,22.627,22.404,-0.904,-0.927,-0.922,-0.909,-0.986,437.5,437.5,437.5,437.5,437.5,baseline,
488,2026-07-25T01:00:00,25.0,0.05,0.34375,805.5912,0.09,210.0,0.03094,211.4091,0.07219,203.8042,0,18.0,26.0,0,1.0,1.0,1.0,22.536,0.996,437.5,0.0,0.09375,0.25,273.7662,341.25,190.575,22.613,22.545,22.559,22.588,22.377,-0.914,-0.938,-0.933,-0.923,-0.996,437.5,437.5,437.5,437.5,437.5,baseline,
489,2026-07-25T02:15:00,25.15,0.05,0.34375,805.9349,0.09,210.0,0.03094,211.44,0.07219,203.8764,0,18.0,26.0,0,1.0,1.0,1.0,22.507,1.005,437.5,0.0,0.09375,0.25,273.7662,341.3438,190.825,22.585,22.515,22.53,22.553,22.35,-0.924,-0.948,-0.943,-0.935,-1.005,437.5,437.5,437.5,437.5,437.5,baseline,
490,2026-07-25T02:30:00,25.3,0.05,0.34375,806.2787,0.09,210.0,0.03094,211.4709,0.07219,203.9486,0,18.0,26.0,0,1.0,1.0,1.0,22.483,1.014,437.5,0.0,0.09375,0.25,273.7662,341.4375,191.075,22.564,22.492,22.51,22.525,22.323,-0.931,-0.956,-0.95,-0.945,-1.014,437.5,437.5,437.5,437.5,437.5,baseline,
491,2026-07-25T02:45:00,25.45,0.05,0.34375,806.6224,0.09,210.0,0.03094,211.5019,0.07219,204.0208,0,18.0,26.0,0,1.0,1.0,1.0,22.465,1.023,437.5,0.0,0.09375,0.25,273.7662,341.5312,191.325,22.551,22.475,22.497,22.504,22.298,-0.936,-0.962,-0.954,-0.952,-1.023,437.5,437.5,437.5,437.5,437.5,baseline,
492,2026-07-25T02:00:00,25.6,0.05,0.34375,806.9662,0.09,210.0,0.03094,211.5328,0.07219,204.093,0,18.0,26.0,0,1.0,1.0,1.0,22.451,1.031,437.5,0.0,0.09375,0.25,273.7662,341.625,191.575,22.541,22.463,22.489,22.487,22.273,-0.939,-0.966,-0.957,-0.957,-1.031,437.5,437.5,437.5,437.5,437.5,baseline,
493,2026-07-25T03:15:00,25.3,0.05,0.34375,807.3099,0.09,210.0,0.03094,211.5638,0.07219,204.1651,0,18.0,26.0,0,1.0,1.0,1.0,22.44,1.039,437.5,0.0,0.09375,0.25,273.7662,341.7188,191.825,22.533,22.454,22.485,22.475,22.251,-0.942,-0.969,-0.958,-0.962,-1.039,437.5,437.5,437.5,437.5,437.5,baseline,
494,2026-07-25T03:30:00,25.0,0.05,0.34375,807.6537,0.09,210.0,0.03094,211.5947,0.07219,204.2373,0,18.0,26.0,0,1.0,1.0,1.0,22.42,1.046,437.5,0.0,0.09375,0.25,273.7662,341.8125,192.075,22.514,22.436,22.468,22.454,22.229,-0.948,-0.975,-0.964,-0.969,-1.046,437.5,437.5,437.5,437.5,437.5,baseline,
495,2026-07-25T03:45:00,24.7,0.05,0.34375,807.9974,0.09,210.0,0.03094,211.6256,0.07219,204.3095,0,18.0,26.0,0,1.0,1.0,1.0,22.394,1.053,437.5,0.0,0.09375,0.25,273.7662,341.9062,192.325,22.486,22.409,22.441,22.425,22.209,-0.958,-0.985,-0.974,-0.979,-1.053,437.5,437.5,437.5,437.5,437.5,baseline,
496,2026-07-25T03:00:00,24.4,0.05,0.34375,808.3412,0.09,210.0,0.03094,211.6566,0.07219,204.3817,0,18.0,26.0,0,1.0,1.0,1.0,22.364,1.06,437.5,0.0,0.09375,0.25,273.7662,342.0,192.575,22.452,22.378,22.407,22.392,22.19,-0.97,-0.995,-0.985,-0.99,-1.06,437.5,437.5,437.5,437.5,437.5,baseline,
497,2026-07-25T04:15:00,24.55,0.05,0.34375,808.6849,0.09,210.0,0.03094,211.6875,0.07219,204.4539,0,18.0,26.0,0,1.0,1.0,1.0,22.332,1.066,437.5,0.0,0.09375,0.25,273.7662,342.0938,192.825,22.416,22.344,22.371,22.357,22.171,-0.982,-1.007,-0.998,-1.003,-1.066,437.5,437.5,437.5,437.5,437.5,baseline,
498,2026-07-25T04:30:00,24.7,0.05,0.34375,809.0287,0.09,210.0,0.03094,211.7184,0.07219,204.5261,0,18.0,26.0,0,1.0,1.0,1.0,22.307,1.073,437.5,0.0,0.09375,0.25,273.7662,342.1875,193.075,22.389,22.319,22.344,22.33,22.153,-0.992,-1.016,-1.007,-1.012,-1.073,437.5,437.5,437.5,437.5,437.5,baseline,
499,2026-07-25T04:45:00,24.85,0.05,0.34375,809.3724,0.09,210.0,0.03094,211.7494,0.07219,204.5983,0,18.0,26.0,0,1.0,1.0,1.0,22.288,1.079,437.5,0.0,0.09375,0.25,273.7662,342.2812,193.325,22.37,22.301,22.324,22.311,22.135,-0.998,-1.022,-1.014,-1.018,-1.079,437.5,437.5,437.5,437.5,437.5,baseline,
500,2026-07-25T04:00:00,25.0,0.05,0.34375,809.7162,0.09,210.0,0.03094,211.7803,0.07219,204.6705,0,18.0,26.0,0,1.0,1.0,1.0,22.273,1.085,437.5,0.0,0.09375,0.25,273.7662,342.375,193.575,22.356,22.287,22.31,22.295,22.118,-1.003,-1.026,-1.019,-1.024,-1.085,437.5,437.5,437.5,437.5,437.5,baseline,
501,2026-07-25T05:15:00,25.15,0.05,0.34375,810.0599,0.09,210.0,0.03094,211.8113,0.07219,204.7426,0,18.0,26.0,0,1.0,1.0,1.0,22.26,1.091,437.5,0.0,0.09375,0.25,273.7662,342.4688,193.825,22.345,22.276,22.298,22.283,22.101,-1.007,-1.03,-1.023,-1.028,-1.091,437.5,437.5,437.5,437.5,437.5,baseline,
502,2026-07-25T05:30:00,25.3,0.05,0.34375,810.4037,0.09,210.0,0.03094,211.8422,0.07219,204.8148,0,18.0,26.0,0,1.0,1.0,1.0,22.25,1.096,437.5,0.0,0.09375,0.25,273.7662,342.5625,194.075,22.336,22.266,22.289,22.273,22.085,-1.01,-1.034,-1.026,-1.032,-1.096,437.5,437.5,437.5,437.5,437.5,baseline,
503,2026-07-25T05:45:00,25.45,0.05,0.34375,810.7474,0.09,210.0,0.03094,211.8731,0.07219,204.887,0,18.0,26.0,0,1.0,1.0,1.0,22.241,1.101,437.5,0.0,0.09375,0.25,273.7662,342.6562,194.325,22.331,22.259,22.283,22.265,22.07,-1.012,-1.036,-1.028,-1.034,-1.101,437.5,437.5,437.5,437.5,437.5,baseline,
504,2026-07-25T05:00:00,25.6,0.05,0.34375,811.0912,0.09,210.0,0.03094,211.9041,0.07219,204.9592,0,18.0,26.0,0,1.0,1.0,1.0,22.235,1.106,437.5,0.0,0.09375,0.25,273.7662,342.75,194.575,22.328,22.254,22.28,22.259,22.056,-1.013,-1.038,-1.029,-1.036,-1.106,437.5,437.5,437.5,437.5,437.5,baseline,
