index,time,outdoor_temp,occupancy,step_kwh,cumulative_kwh,price,carbon,step_cost,cumulative_cost,step_co2_kg,cumulative_co2_kg,comfort_violations,heating_setpoint,cooling_setpoint,economizer,light_level,plug_level,vent_level,mean_zone_temp,max_abs_pmv,peak_co2,step_kwh_hvac,step_kwh_lights,step_kwh_plugs,cumulative_kwh_hvac,cumulative_kwh_lights,cumulative_kwh_plugs,temp_SPACE1-1,temp_SPACE2-1,temp_SPACE3-1,temp_SPACE4-1,temp_SPACE5-1,pmv_SPACE1-1,pmv_SPACE2-1,pmv_SPACE3-1,pmv_SPACE4-1,pmv_SPACE5-1,co2_SPACE1-1,co2_SPACE2-1,co2_SPACE3-1,co2_SPACE4-1,co2_SPACE5-1,source,latency_s
505,2026-07-25T06:15:00,25.725,0.05,0.34375,811.4349,0.09,206.7,0.03094,211.935,0.07105,205.0302,0,18.0,26.0,0,1.0,1.0,1.0,22.31,1.11,437.5,0.0,0.09375,0.25,273.7662,342.8438,194.825,22.347,22.399,22.476,22.285,22.044,-1.006,-0.988,-0.961,-1.027,-1.11,437.5,437.5,437.5,437.5,437.5,baseline,
506,2026-07-25T06:30:00,25.85,0.05,0.34375,811.7787,0.09,203.4,0.03094,211.9659,0.06991,205.1002,0,18.0,26.0,0,1.0,1.0,1.0,22.416,1.113,437.5,0.0,0.09375,0.25,273.7662,342.9375,195.075,22.382,22.598,22.733,22.332,22.038,-0.994,-0.919,-0.874,-1.011,-1.113,437.5,437.5,437.5,437.5,437.5,baseline,
507,2026-07-25T06:45:00,25.975,0.05,0.34375,812.1224,0.09,200.1,0.03094,211.9969,0.06878,205.1689,0,18.0,26.0,0,1.0,1.0,1.0,22.523,1.112,437.5,0.0,0.09375,0.25,273.7662,343.0312,195.325,22.426,22.793,22.965,22.393,22.039,-0.978,-0.855,-0.799,-0.99,-1.112,437.5,437.5,437.5,437.5,437.5,baseline,
508,2026-07-25T06:00:00,26.1,0.05,0.34375,812.4662,0.09,210.0,0.03094,212.0278,0.07219,205.2411,0,18.0,26.0,0,1.0,1.0,1.0,22.669,1.109,437.5,0.0,0.09375,0.25,273.7662,343.125,195.575,22.492,23.069,23.262,22.476,22.047,-0.956,-0.765,-0.702,-0.961,-1.109,437.5,437.5,437.5,437.5,437.5,baseline,
509,2026-07-25T07:23:00,26.525,0.05,0.34375,812.8099,0.16,192.0,0.055,212.0828,0.06598,205.3071,0,18.0,26.0,0,1.0,1.0,1.0,22.843,1.104,437.5,0.0,0.09375,0.25,273.7662,343.2188,195.825,22.572,23.404,23.601,22.576,22.063,-0.928,-0.656,-0.592,-0.927,-1.104,437.5,437.5,437.5,437.5,437.5,baseline,
510,2026-07-25T07:38:00,26.95,0.05,0.34375,813.1537,0.16,188.9,0.055,212.1378,0.06492,205.372,0,18.0,26.0,0,1.0,1.0,1.0,23.078,1.094,437.5,0.0,0.09375,0.25,273.7662,343.3125,196.075,22.687,23.85,24.04,22.718,22.092,-0.889,-0.511,-0.448,-0.879,-1.094,437.5,437.5,437.5,437.5,437.5,baseline,
511,2026-07-25T07:53:00,27.375,0.05,0.34375,813.4974,0.16,185.8,0.055,212.1928,0.06388,205.4359,0,18.0,26.0,0,1.0,1.0,1.0,23.327,1.081,437.5,0.0,0.09375,0.25,273.7662,343.4062,196.325,22.817,24.326,24.481,22.878,22.13,-0.847,-0.355,-0.304,-0.827,-1.081,437.5,437.5,437.5,437.5,437.5,baseline,
512,2026-07-25T07:08:00,27.8,0.05,0.34375,813.8412,0.16,195.1,0.055,212.2478,0.06707,205.503,0,18.0,26.0,0,1.0,1.0,1.0,23.578,1.064,437.5,0.0,0.09375,0.25,273.7662,343.5,196.575,22.965,24.802,24.893,23.052,22.178,-0.799,-0.198,-0.168,-0.771,-1.064,437.5,437.5,437.5,437.5,437.5,baseline,
513,2026-07-25T08:23:00,28.075,0.05,0.34375,814.1849,0.16,180.0,0.055,212.3028,0.06189,205.5649,0,18.0,26.0,0,1.0,1.0,1.0,23.822,1.045,437.5,0.0,0.09375,0.25,273.7662,343.5938,196.825,23.121,25.26,25.261,23.236,22.233,-0.748,-0.047,-0.047,-0.711,-1.045,437.5,437.5,437.5,437.5,437.5,baseline,
514,2026-07-25T08:38:00,28.35,0.05,0.34375,814.5287,0.16,177.3,0.055,212.3578,0.06095,205.6258,0,18.0,26.0,0,1.0,1.0,1.0,24.082,1.023,437.5,0.0,0.09375,0.25,273.7662,343.6875,197.075,23.292,25.757,25.635,23.43,22.296,-0.693,0.118,0.077,-0.648,-1.023,437.5,437.5,437.5,437.5,437.5,baseline,
515,2026-07-25T08:53:00,28.625,0.05,0.55419,815.0829,0.16,174.7,0.08867,212.4465,0.09682,205.7226,0,18.0,26.0,0,1.0,1.0,1.0,24.284,0.999,437.5,0.21044,0.09375,0.25,273.9766,343.7812,197.325,23.471,25.999,25.957,23.63,22.367,-0.634,0.198,0.184,-0.582,-0.999,437.5,437.5,437.5,437.5,437.5,baseline,
516,2026-07-25T08:00:00,28.9,0.05,0.59302,815.6759,0.16,184.4,0.09488,212.5414,0.10938,205.832,0,18.0,26.0,0,1.0,1.0,1.0,24.384,0.973,437.5,0.24927,0.09375,0.25,274.2259,343.875,197.575,23.648,26.0,26.0,23.827,22.443,-0.576,0.198,0.198,-0.518,-0.973,437.5,437.5,437.5,437.5,437.5,baseline,
517,2026-07-25T09:15:00,29.325,0.05,0.60433,816.2802,0.16,171.1,0.09669,212.6381,0.10341,205.9354,0,18.0,26.0,0,1.0,1.0,1.0,24.471,0.946,437.5,0.26058,0.09375,0.25,274.4865,343.9688,197.825,23.822,26.0,26.0,24.014,22.52,-0.52,0.198,0.198,-0.457,-0.946,437.5,437.5,437.5,437.5,437.5,baseline,
518,2026-07-25T09:30:00,29.75,0.05,0.62177,816.902,0.16,168.8,0.09948,212.7376,0.10497,206.0404,0,18.0,26.0,0,1.0,1.0,1.0,24.559,0.919,437.5,0.27802,0.09375,0.25,274.7645,344.0625,198.075,23.998,26.0,26.0,24.2,22.598,-0.462,0.198,0.198,-0.396,-0.919,437.5,437.5,437.5,437.5,437.5,baseline,
519,2026-07-25T09:45:00,30.175,0.05,0.63668,817.5387,0.16,166.7,0.10187,212.8394,0.10614,206.1465,0,18.0,26.0,0,1.0,1.0,1.0,24.651,0.893,437.5,0.29293,0.09375,0.25,275.0574,344.1562,198.325,24.189,26.0,26.0,24.389,22.677,-0.4,0.198,0.198,-0.334,-0.893,437.5,437.5,437.5,437.5,437.5,baseline,
520,2026-07-25T09:00:00,30.6,0.05,0.64078,818.1795,0.16,173.5,0.10253,212.9419,0.11119,206.2577,0,18.0,26.0,0,1.0,1.0,1.0,24.743,0.867,437.5,0.29703,0.09375,0.25,275.3545,344.25,198.575,24.377,26.0,26.0,24.583,22.756,-0.338,0.198,0.198,-0.27,-0.867,437.5,437.5,437.5,437.5,437.5,baseline,
521,2026-07-25T10:15:00,30.875,0.05,0.64317,818.8226,0.16,162.9,0.10291,213.0449,0.10479,206.3625,0,18.0,26.0,0,1.0,1.0,1.0,24.836,0.841,437.5,0.29942,0.09375,0.25,275.6539,344.3438,198.825,24.562,26.0,26.0,24.781,22.836,-0.277,0.198,0.198,-0.205,-0.841,437.5,437.5,437.5,437.5,437.5,baseline,
522,2026-07-25T10:30:00,31.15,0.05,0.64319,819.4658,0.16,161.3,0.10291,213.1478,0.10375,206.4663,0,18.0,26.0,0,1.0,1.0,1.0,24.926,0.816,437.5,0.29944,0.09375,0.25,275.9533,344.4375,199.075,24.742,26.0,26.0,24.976,22.914,-0.218,0.198,0.198,-0.141,-0.816,437.5,437.5,437.5,437.5,437.5,baseline,
523,2026-07-25T10:45:00,31.425,0.05,0.64162,820.1074,0.16,159.8,0.10266,213.2504,0.10256,206.5688,0,18.0,26.0,0,1.0,1.0,1.0,25.014,0.791,437.5,0.29787,0.09375,0.25,276.2512,344.5312,199.325,24.915,26.0,26.0,25.167,22.991,-0.161,0.198,0.198,-0.078,-0.791,437.5,437.5,437.5,437.5,437.5,baseline,
524,2026-07-25T10:00:00,31.7,0.05,0.6384,820.7458,0.16,164.7,0.10214,213.3526,0.10517,206.674,0,18.0,26.0,0,1.0,1.0,1.0,25.098,0.765,437.5,0.29465,0.09375,0.25,276.5458,344.625,199.575,25.078,26.0,26.0,25.341,23.069,-0.107,0.198,0.198,-0.02,-0.765,437.5,437.5,437.5,437.5,437.5,baseline,
525,2026-07-25T11:15:00,31.125,0.05,0.63368,821.3795,0.16,157.5,0.10139,213.454,0.0998,206.7738,0,18.0,26.0,0,1.0,1.0,1.0,25.175,0.74,437.5,0.28993,0.09375,0.25,276.8358,344.7188,199.825,25.233,26.0,26.0,25.497,23.147,-0.056,0.198,0.198,0.031,-0.74,437.5,437.5,437.5,437.5,437.5,baseline,
526,2026-07-25T11:30:00,30.55,0.05,0.62485,822.0044,0.16,156.6,0.09998,213.5539,0.09785,206.8716,0,18.0,26.0,0,1.0,1.0,1.0,25.238,0.715,437.5,0.2811,0.09375,0.25,277.1169,344.8125,200.075,25.353,26.0,26.0,25.616,23.222,-0.016,0.198,0.198,0.071,-0.715,437.5,437.5,437.5,437.5,437.5,baseline,
527,2026-07-25T11:45:00,29.975,0.05,0.61515,822.6195,0.16,155.9,0.09842,213.6524,0.0959,206.9675,0,18.0,26.0,0,1.0,1.0,1.0,25.288,0.693,437.5,0.2714,0.09375,0.25,277.3883,344.9062,200.325,25.441,26.0,26.0,25.707,23.292,0.013,0.198,0.198,0.101,-0.693,437.5,437.5,437.5,437.5,437.5,baseline,
528,2026-07-25T11:00:00,29.4,0.05,0.60777,823.2273,0.16,158.6,0.09724,213.7496,0.09638,207.0639,0,18.0,26.0,0,1.0,1.0,1.0,25.332,0.673,437.5,0.26402,0.09375,0.25,277.6523,345.0,200.575,25.516,26.0,26.0,25.791,23.354,0.038,0.198,0.198,0.129,-0.673,437.5,437.5,437.5,437.5,437.5,baseline,
529,2026-07-25T12:15:00,28.725,0.05,0.6023,823.8296,0.16,155.1,0.09637,213.846,0.09342,207.1573,0,18.0,26.0,0,1.0,1.0,1.0,25.374,0.654,437.5,0.25855,0.09375,0.25,277.9108,345.0938,200.825,25.583,26.0,26.0,25.877,23.41,0.06,0.198,0.198,0.157,-0.654,437.5,437.5,437.5,437.5,437.5,baseline,
530,2026-07-25T12:30:00,28.05,0.05,0.59637,824.426,0.16,155.0,0.09542,213.9414,0.09244,207.2498,0,18.0,26.0,0,1.0,1.0,1.0,25.411,0.637,437.5,0.25262,0.09375,0.25,278.1635,345.1875,201.075,25.639,26.0,26.0,25.955,23.462,0.079,0.198,0.198,0.183,-0.637,437.5,437.5,437.5,437.5,437.5,baseline,
531,2026-07-25T12:45:00,27.375,0.05,0.69786,825.1238,0.16,155.1,0.11166,214.053,0.10824,207.358,0,18.0,26.0,0,1.0,1.0,1.0,25.441,0.621,437.5,0.35411,0.09375,0.25,278.5176,345.2812,201.325,25.692,26.0,26.0,26.0,23.512,0.096,0.198,0.198,0.198,-0.621,437.5,437.5,437.5,437.5,437.5,baseline,
532,2026-07-25T12:00:00,26.7,0.05,0.69199,825.8158,0.16,155.4,0.11072,214.1638,0.10754,207.4656,0,18.0,26.0,0,1.0,1.0,1.0,25.456,0.605,437.5,0.34824,0.09375,0.25,278.8658,345.375,201.575,25.722,26.0,26.0,26.0,23.56,0.106,0.198,0.198,0.198,-0.605,437.5,437.5,437.5,437.5,437.5,baseline,
533,2026-07-25T13:15:00,27.675,0.05,0.68489,826.5007,0.16,155.9,0.10958,214.2733,0.10678,207.5723,0,18.0,26.0,0,1.0,1.0,1.0,25.466,0.59,437.5,0.34114,0.09375,0.25,279.207,345.4688,201.825,25.724,26.0,26.0,26.0,23.607,0.107,0.198,0.198,0.198,-0.59,437.5,437.5,437.5,437.5,437.5,baseline,
534,2026-07-25T13:30:00,28.65,0.05,0.68239,827.1831,0.16,156.6,0.10918,214.3825,0.10686,207.6792,0,18.0,26.0,0,1.0,1.0,1.0,25.48,0.576,437.5,0.33864,0.09375,0.25,279.5456,345.5625,202.075,25.748,26.0,26.0,26.0,23.649,0.115,0.198,0.198,0.198,-0.576,437.5,437.5,437.5,437.5,437.5,baseline,
535,2026-07-25T13:45:00,29.625,0.05,0.68403,827.8671,0.16,157.5,0.10945,214.492,0.10773,207.7869,0,18.0,26.0,0,1.0,1.0,1.0,25.498,0.564,437.5,0.34028,0.09375,0.25,279.8859,345.6562,202.325,25.802,26.0,26.0,26.0,23.687,0.133,0.198,0.198,0.198,-0.564,437.5,437.5,437.5,437.5,437.5,baseline,
536,2026-07-25T13:00:00,30.6,0.05,0.69367,828.5608,0.16,155.4,0.11099,214.603,0.1078,207.8947,0,18.0,26.0,0,1.0,1.0,1.0,25.521,0.552,437.5,0.34992,0.09375,0.25,280.2358,345.75,202.575,25.883,26.0,26.0,26.0,23.722,0.159,0.198,0.198,0.198,-0.552,437.5,437.5,437.5,437.5,437.5,baseline,
537,2026-07-25T14:15:00,30.725,0.05,0.70338,829.2642,0.42,159.8,0.29542,214.8984,0.11243,208.0071,0,18.0,26.0,0,1.0,1.0,1.0,25.548,0.541,437.5,0.35963,0.09375,0.25,280.5954,345.8438,202.825,25.985,26.0,26.0,26.0,23.756,0.193,0.198,0.198,0.198,-0.541,437.5,437.5,437.5,437.5,437.5,baseline,
538,2026-07-25T14:30:00,30.85,0.05,0.81891,830.0831,0.42,161.3,0.34394,215.2423,0.13209,208.1392,0,18.0,26.0,0,1.0,1.0,1.0,25.558,0.53,437.5,0.47516,0.09375,0.25,281.0706,345.9375,203.075,26.0,26.0,26.0,26.0,23.791,0.198,0.198,0.198,0.198,-0.53,437.5,437.5,437.5,437.5,437.5,baseline,
539,2026-07-25T14:45:00,30.975,0.05,0.82882,830.9119,0.42,162.9,0.3481,215.5904,0.13504,208.2743,0,18.0,26.0,0,1.0,1.0,1.0,25.565,0.518,437.5,0.48507,0.09375,0.25,281.5557,346.0312,203.325,26.0,26.0,26.0,26.0,23.827,0.198,0.198,0.198,0.198,-0.518,437.5,437.5,437.5,437.5,437.5,baseline,
540,2026-07-25T14:00:00,31.1,0.05,0.82245,831.7344,0.42,158.6,0.34543,215.9359,0.13042,208.4047,0,18.0,26.0,0,1.0,1.0,1.0,25.573,0.506,437.5,0.4787,0.09375,0.25,282.0344,346.125,203.575,26.0,26.0,26.0,26.0,23.863,0.198,0.198,0.198,0.198,-0.506,437.5,437.5,437.5,437.5,437.5,baseline,
541,2026-07-25T15:15:00,30.125,0.05,0.80788,832.5422,0.42,166.7,0.33931,216.2752,0.13468,208.5394,0,18.0,26.0,0,1.0,1.0,1.0,25.579,0.496,437.5,0.46413,0.09375,0.25,282.4985,346.2188,203.825,26.0,26.0,26.0,26.0,23.893,0.198,0.198,0.198,0.198,-0.496,437.5,437.5,437.5,437.5,437.5,baseline,
542,2026-07-25T15:30:00,29.15,0.05,0.68199,833.2242,0.42,168.8,0.28644,216.5616,0.11514,208.6545,0,18.0,26.0,0,1.0,1.0,1.0,25.577,0.489,437.5,0.33824,0.09375,0.25,282.8367,346.3125,204.075,25.969,26.0,26.0,26.0,23.915,0.188,0.198,0.198,0.198,-0.489,437.5,437.5,437.5,437.5,437.5,baseline,
543,2026-07-25T15:45:00,28.175,0.05,0.55911,833.7833,0.42,171.1,0.23483,216.7964,0.09567,208.7502,0,18.0,26.0,0,1.0,1.0,1.0,25.546,0.486,437.5,0.21536,0.09375,0.25,283.0521,346.4062,204.325,25.836,26.0,25.966,26.0,23.926,0.144,0.198,0.187,0.198,-0.486,437.5,437.5,437.5,437.5,437.5,baseline,
544,2026-07-25T15:00:00,27.2,0.05,0.45436,834.2377,0.42,164.7,0.19083,216.9873,0.07485,208.825,0,18.0,26.0,0,1.0,1.0,1.0,25.482,0.486,437.5,0.11061,0.09375,0.25,283.1627,346.5,204.575,25.669,25.95,25.865,26.0,23.925,0.088,0.182,0.154,0.198,-0.486,437.5,437.5,437.5,437.5,437.5,baseline,
545,2026-07-25T16:15:00,26.925,0.05,0.45191,834.6896,0.42,496.1,0.1898,217.1771,0.22418,209.0492,0,18.0,26.0,0,1.0,1.0,1.0,25.399,0.49,437.5,0.10816,0.09375,0.25,283.2709,346.5938,204.825,25.51,25.842,25.728,26.0,23.914,0.036,0.146,0.108,0.198,-0.49,437.5,437.5,437.5,437.5,437.5,baseline,
546,2026-07-25T16:30:00,26.65,0.05,0.45181,835.1414,0.42,498.8,0.18976,217.3668,0.22534,209.2746,0,18.0,26.0,0,1.0,1.0,1.0,25.318,0.495,437.5,0.10806,0.09375,0.25,283.3789,346.6875,205.075,25.384,25.716,25.593,26.0,23.897,-0.006,0.104,0.063,0.198,-0.495,437.5,437.5,437.5,437.5,437.5,baseline,
547,2026-07-25T16:45:00,26.375,0.05,0.45136,835.5928,0.42,501.5,0.18957,217.5564,0.22638,209.5009,0,18.0,26.0,0,1.0,1.0,1.0,25.244,0.502,437.5,0.10761,0.09375,0.25,283.4865,346.7812,205.325,25.277,25.594,25.472,26.0,23.876,-0.041,0.064,0.023,0.198,-0.502,437.5,437.5,437.5,437.5,437.5,baseline,
548,2026-07-25T16:00:00,26.1,0.05,0.45072,836.0435,0.42,493.5,0.1893,217.7457,0.22244,209.7234,0,18.0,26.0,0,1.0,1.0,1.0,25.17,0.51,437.5,0.10697,0.09375,0.25,283.5935,346.875,205.575,25.17,25.472,25.355,26.0,23.852,-0.077,0.023,-0.016,0.198,-0.51,437.5,437.5,437.5,437.5,437.5,baseline,
549,2026-07-25T17:15:00,25.975,0.05,0.45011,836.4936,0.42,507.4,0.18905,217.9347,0.2284,209.9518,0,18.0,26.0,0,1.0,1.0,1.0,25.093,0.519,437.5,0.10636,0.09375,0.25,283.6999,346.9688,205.825,25.059,25.346,25.234,26.0,23.824,-0.113,-0.019,-0.056,0.198,-0.519,437.5,437.5,437.5,437.5,437.5,baseline,
550,2026-07-25T17:30:00,25.85,0.05,0.44968,836.9433,0.42,510.5,0.18886,218.1236,0.22956,210.1813,0,18.0,26.0,0,1.0,1.0,1.0,25.014,0.529,437.5,0.10593,0.09375,0.25,283.8058,347.0625,206.075,24.949,25.217,25.111,26.0,23.793,-0.149,-0.061,-0.096,0.198,-0.529,437.5,437.5,437.5,437.5,437.5,baseline,
551,2026-07-25T17:45:00,25.725,0.05,0.44929,837.3926,0.42,513.6,0.1887,218.3123,0.23077,210.4121,0,18.0,26.0,0,1.0,1.0,1.0,24.935,0.541,437.5,0.10554,0.09375,0.25,283.9113,347.1562,206.325,24.841,25.087,24.988,26.0,23.758,-0.185,-0.104,-0.137,0.198,-0.541,437.5,437.5,437.5,437.5,437.5,baseline,
552,2026-07-25T17:00:00,25.6,0.05,0.44706,837.8396,0.42,504.4,0.18776,218.5001,0.22551,210.6376,0,18.0,26.0,0,1.0,1.0,1.0,24.853,0.553,437.5,0.10331,0.09375,0.25,284.0146,347.25,206.575,24.73,24.953,24.863,26.0,23.72,-0.222,-0.148,-0.178,0.198,-0.553,437.5,437.5,437.5,437.5,437.5,baseline,
553,2026-07-25T18:15:00,25.3,0.05,0.34375,838.1834,0.42,520.1,0.14438,218.6444,0.17878,210.8164,0,18.0,26.0,0,1.0,1.0,1.0,24.762,0.566,437.5,0.0,0.09375,0.25,284.0146,347.3438,206.825,24.608,24.816,24.734,25.97,23.679,-0.262,-0.193,-0.221,0.189,-0.566,437.5,437.5,437.5,437.5,437.5,baseline,
554,2026-07-25T18:30:00,25.0,0.05,0.34375,838.5271,0.42,523.4,0.14438,218.7888,0.17991,210.9963,0,18.0,26.0,0,1.0,1.0,1.0,24.648,0.581,437.5,0.0,0.09375,0.25,284.0146,347.4375,207.075,24.479,24.674,24.598,25.854,23.635,-0.304,-0.24,-0.265,0.15,-0.581,437.5,437.5,437.5,437.5,437.5,baseline,
555,2026-07-25T18:45:00,24.7,0.05,0.34375,838.8709,0.42,526.7,0.14438,218.9332,0.18105,211.1774,0,18.0,26.0,0,1.0,1.0,1.0,24.51,0.597,437.5,0.0,0.09375,0.25,284.0146,347.5312,207.325,24.342,24.526,24.455,25.639,23.587,-0.349,-0.289,-0.312,0.079,-0.597,437.5,437.5,437.5,437.5,437.5,baseline,
556,2026-07-25T18:00:00,24.4,0.05,0.34375,839.2146,0.42,516.8,0.14438,219.0776,0.17766,211.355,0,18.0,26.0,0,1.0,1.0,1.0,24.366,0.613,437.5,0.0,0.09375,0.25,284.0146,347.625,207.575,24.205,24.376,24.308,25.407,23.535,-0.394,-0.338,-0.361,0.002,-0.613,437.5,437.5,437.5,437.5,437.5,baseline,
557,2026-07-25T19:15:00,24.55,0.05,0.34375,839.5584,0.16,530.0,0.055,219.1326,0.18219,211.5372,0,18.0,26.0,0,1.0,1.0,1.0,24.226,0.631,437.5,0.0,0.09375,0.25,284.0146,347.7188,207.825,24.071,24.223,24.158,25.198,23.48,-0.438,-0.388,-0.41,-0.067,-0.631,437.5,437.5,437.5,437.5,437.5,baseline,
558,2026-07-25T19:30:00,24.7,0.05,0.34375,839.9021,0.16,530.0,0.055,219.1876,0.18219,211.7194,0,18.0,26.0,0,1.0,1.0,1.0,24.097,0.65,437.5,0.0,0.09375,0.25,284.0146,347.8125,208.075,23.952,24.078,24.016,25.015,23.423,-0.477,-0.436,-0.456,-0.128,-0.65,437.5,437.5,437.5,437.5,437.5,baseline,
559,2026-07-25T19:45:00,24.85,0.05,0.34375,840.2459,0.16,530.0,0.055,219.2426,0.18219,211.9016,0,18.0,26.0,0,1.0,1.0,1.0,23.952,0.669,437.5,0.0,0.09375,0.25,284.0146,347.9062,208.325,23.829,23.931,23.874,24.763,23.363,-0.517,-0.484,-0.503,-0.211,-0.669,437.5,437.5,437.5,437.5,437.5,baseline,
560,2026-07-25T19:00:00,25.0,0.05,0.34375,840.5896,0.16,530.0,0.055,219.2976,0.18219,212.0838,0,18.0,26.0,0,1.0,1.0,1.0,23.814,0.689,437.5,0.0,0.09375,0.25,284.0146,348.0,208.575,23.715,23.796,23.744,24.511,23.302,-0.555,-0.528,-0.545,-0.294,-0.689,437.5,437.5,437.5,437.5,437.5,baseline,
561,2026-07-25T20:15:00,24.85,0.05,0.34375,840.9334,0.16,530.0,0.055,219.3526,0.18219,212.266,0,18.0,26.0,0,1.0,1.0,1.0,23.692,0.71,437.5,0.0,0.09375,0.25,284.0146,348.0938,208.825,23.615,23.678,23.633,24.298,23.239,-0.587,-0.567,-0.582,-0.364,-0.71,437.5,437.5,437.5,437.5,437.5,baseline,
562,2026-07-25T20:30:00,24.7,0.05,0.34375,841.2771,0.16,530.0,0.055,219.4076,0.18219,212.4481,0,18.0,26.0,0,1.0,1.0,1.0,23.58,0.73,437.5,0.0,0.09375,0.25,284.0146,348.1875,209.075,23.519,23.567,23.527,24.111,23.177,-0.619,-0.603,-0.616,-0.425,-0.73,437.5,437.5,437.5,437.5,437.5,baseline,
563,2026-07-25T20:45:00,24.55,0.05,0.34375,841.6209,0.16,530.0,0.055,219.4626,0.18219,212.6303,0,18.0,26.0,0,1.0,1.0,1.0,23.473,0.75,437.5,0.0,0.09375,0.25,284.0146,348.2812,209.325,23.424,23.46,23.425,23.939,23.115,-0.649,-0.638,-0.649,-0.482,-0.75,437.5,437.5,437.5,437.5,437.5,baseline,
564,2026-07-25T20:00:00,24.4,0.05,0.34375,841.9646,0.16,530.0,0.055,219.5176,0.18219,212.8125,0,18.0,26.0,0,1.0,1.0,1.0,23.37,0.77,437.5,0.0,0.09375,0.25,284.0146,348.375,209.575,23.332,23.358,23.326,23.778,23.055,-0.679,-0.671,-0.681,-0.534,-0.77,437.5,437.5,437.5,437.5,437.5,baseline,
565,2026-07-25T21:15:00,24.4,0.05,0.34375,842.3084,0.16,210.0,0.055,219.5726,0.07219,212.8847,0,18.0,26.0,0,1.0,1.0,1.0,23.273,0.789,437.5,0.0,0.09375,0.25,284.0146,348.4688,209.825,23.244,23.262,23.232,23.629,22.997,-0.708,-0.702,-0.712,-0.583,-0.789,437.5,437.5,437.5,437.5,437.5,baseline,
566,2026-07-25T21:30:00,24.4,0.05,0.34375,842.6521,0.16,210.0,0.055,219.6276,0.07219,212.9569,0,18.0,26.0,0,1.0,1.0,1.0,23.185,0.807,437.5,0.0,0.09375,0.25,284.0146,348.5625,210.075,23.165,23.175,23.148,23.495,22.941,-0.734,-0.731,-0.739,-0.626,-0.807,437.5,437.5,437.5,437.5,437.5,baseline,
567,2026-07-25T21:45:00,24.4,0.05,0.34375,842.9959,0.16,210.0,0.055,219.6826,0.07219,213.0291,0,18.0,26.0,0,1.0,1.0,1.0,23.105,0.825,437.5,0.0,0.09375,0.25,284.0146,348.6562,210.325,23.094,23.097,23.073,23.376,22.886,-0.757,-0.756,-0.764,-0.665,-0.825,437.5,437.5,437.5,437.5,437.5,baseline,
568,2026-07-25T21:00:00,24.4,0.05,0.34375,843.3396,0.16,210.0,0.055,219.7376,0.07219,213.1013,0,18.0,26.0,0,1.0,1.0,1.0,23.032,0.842,437.5,0.0,0.09375,0.25,284.0146,348.75,210.575,23.029,23.025,23.005,23.268,22.834,-0.778,-0.78,-0.786,-0.7,-0.842,437.5,437.5,437.5,437.5,437.5,baseline,
569,2026-07-25T22:15:00,24.275,0.05,0.34375,843.6834,0.09,210.0,0.03094,219.7685,0.07219,213.1735,0,18.0,26.0,0,1.0,1.0,1.0,22.964,0.858,437.5,0.0,0.09375,0.25,284.0146,348.8438,210.825,22.969,22.958,22.942,23.17,22.783,-0.798,-0.801,-0.807,-0.732,-0.858,437.5,437.5,437.5,437.5,437.5,baseline,
570,2026-07-25T22:30:00,24.15,0.05,0.34375,844.0271,0.09,210.0,0.03094,219.7994,0.07219,213.2456,0,18.0,26.0,0,1.0,1.0,1.0,22.897,0.874,437.5,0.0,0.09375,0.25,284.0146,348.9375,211.075,22.907,22.891,22.877,23.075,22.735,-0.818,-0.823,-0.828,-0.763,-0.874,437.5,437.5,437.5,437.5,437.5,baseline,
571,2026-07-25T22:45:00,24.025,0.05,0.34375,844.3709,0.09,210.0,0.03094,219.8304,0.07219,213.3178,0,18.0,26.0,0,1.0,1.0,1.0,22.831,0.889,437.5,0.0,0.09375,0.25,284.0146,349.0312,211.325,22.845,22.824,22.812,22.985,22.689,-0.838,-0.845,-0.849,-0.793,-0.889,437.5,437.5,437.5,437.5,437.5,baseline,
572,2026-07-25T22:00:00,23.9,0.05,0.34375,844.7146,0.09,210.0,0.03094,219.8613,0.07219,213.39,0,18.0,26.0,0,1.0,1.0,1.0,22.766,0.903,437.5,0.0,0.09375,0.25,284.0146,349.125,211.575,22.783,22.759,22.746,22.898,22.644,-0.858,-0.866,-0.87,-0.821,-0.903,437.5,437.5,437.5,437.5,437.5,baseline,
573,2026-07-25T23:15:00,23.9,0.05,0.34375,845.0584,0.09,210.0,0.03094,219.8923,0.07219,213.4622,0,18.0,26.0,0,1.0,1.0,1.0,22.704,0.918,437.5,0.0,0.09375,0.25,284.0146,349.2188,211.825,22.723,22.695,22.683,22.817,22.601,-0.878,-0.887,-0.891,-0.847,-0.918,437.5,437.5,437.5,437.5,437.5,baseline,
574,2026-07-25T23:30:00,23.9,0.05,0.34375,845.4021,0.09,210.0,0.03094,219.9232,0.07219,213.5344,0,18.0,26.0,0,1.0,1.0,1.0,22.648,0.932,437.5,0.0,0.09375,0.25,284.0146,349.3125,212.075,22.67,22.638,22.626,22.744,22.56,-0.895,-0.905,-0.91,-0.871,-0.932,437.5,437.5,437.5,437.5,437.5,baseline,
575,2026-07-25T23:45:00,23.9,0.05,0.34375,845.7459,0.09,210.0,0.03094,219.9541,0.07219,213.6066,0,18.0,26.0,0,1.0,1.0,1.0,22.597,0.946,437.5,0.0,0.09375,0.25,284.0146,349.4062,212.325,22.623,22.587,22.577,22.679,22.521,-0.911,-0.923,-0.927,-0.892,-0.946,437.5,437.5,437.5,437.5,437.5,baseline,
576,2026-07-25T23:00:00,23.9,0.05,0.34375,846.0896,0.09,210.0,0.03094,219.9851,0.07219,213.6788,0,18.0,26.0,0,1.0,1.0,1.0,22.551,0.959,437.5,0.0,0.09375,0.25,284.0146,349.5,212.575,22.579,22.54,22.532,22.62,22.482,-0.926,-0.939,-0.942,-0.912,-0.959,437.5,437.5,437.5,437.5,437.5,baseline,
577,2026-07-26T00:15:00,24.325,0.05,0.34375,846.4334,0.09,210.0,0.03094,220.016,0.07219,213.751,0,18.0,26.0,0,1.0,1.0,1.0,22.508,0.971,437.5,0.0,0.09375,0.25,284.0146,349.5938,212.825,22.539,22.496,22.49,22.565,22.449,-0.94,-0.954,-0.957,-0.931,-0.971,437.5,437.5,437.5,437.5,437.5,baseline,
578,2026-07-26T00:30:00,24.75,0.05,0.11875,846.5521,0.09,210.0,0.01069,220.0267,0.02494,213.7759,0,18.0,26.0,0,1.0,1.0,1.0,22.361,1.03,437.5,0.0,0.09375,0.025,284.0146,349.6875,212.85,22.4,22.359,22.348,22.419,22.276,-0.988,-1.002,-1.005,-0.981,-1.03,437.5,437.5,437.5,437.5,437.5,baseline,
579,2026-07-26T00:45:00,25.175,0.05,0.11875,846.6709,0.09,210.0,0.01069,220.0374,0.02494,213.8008,0,18.0,26.0,0,1.0,1.0,1.0,22.234,1.092,437.5,0.0,0.09375,0.025,284.0146,349.7812,212.875,22.286,22.25,22.233,22.302,22.099,-1.027,-1.04,-1.045,-1.021,-1.092,437.5,437.5,437.5,437.5,437.5,baseline,
580,2026-07-26T00:00:00,25.6,0.05,0.11875,846.7896,0.09,210.0,0.01069,220.0481,0.02494,213.8258,0,18.0,26.0,0,1.0,1.0,1.0,22.164,1.132,437.5,0.0,0.09375,0.025,284.0146,349.875,212.9,22.232,22.193,22.177,22.239,21.98,-1.046,-1.059,-1.065,-1.043,-1.132,437.5,437.5,437.5,437.5,437.5,baseline,
581,2026-07-26T01:15:00,25.45,0.05,0.11875,846.9084,0.09,210.0,0.01069,220.0588,0.02494,213.8507,0,18.0,26.0,0,1.0,1.0,1.0,22.128,1.157,437.5,0.0,0.09375,0.025,284.0146,349.9688,212.925,22.211,22.164,22.154,22.204,21.908,-1.053,-1.069,-1.072,-1.055,-1.157,437.5,437.5,437.5,437.5,437.5,baseline,
582,2026-07-26T01:30:00,25.3,0.05,0.11875,847.0271,0.09,210.0,0.01069,220.0694,0.02494,213.8756,0,18.0,26.0,0,1.0,1.0,1.0,22.093,1.175,437.5,0.0,0.09375,0.025,284.0146,350.0625,212.95,22.185,22.132,22.127,22.166,21.855,-1.062,-1.08,-1.082,-1.068,-1.175,437.5,437.5,437.5,437.5,437.5,baseline,
583,2026-07-26T01:45:00,25.15,0.05,0.11875,847.1459,0.09,210.0,0.01069,220.0801,0.02494,213.9006,0,18.0,26.0,0,1.0,1.0,1.0,22.052,1.191,437.5,0.0,0.09375,0.025,284.0146,350.1562,212.975,22.148,22.092,22.09,22.121,21.809,-1.075,-1.094,-1.095,-1.084,-1.191,437.5,437.5,437.5,437.5,437.5,baseline,
584,2026-07-26T01:00:00,25.0,0.05,0.11875,847.2646,0.09,210.0,0.01069,220.0908,0.02494,213.9255,0,18.0,26.0,0,1.0,1.0,1.0,22.01,1.206,437.5,0.0,0.09375,0.025,284.0146,350.25,213.0,22.108,22.052,22.05,22.077,21.766,-1.088,-1.108,-1.108,-1.099,-1.206,437.5,437.5,437.5,437.5,437.5,baseline,
585,2026-07-26T02:15:00,24.85,0.05,0.11875,847.3834,0.09,210.0,0.01069,220.1015,0.02494,213.9505,0,18.0,26.0,0,1.0,1.0,1.0,21.972,1.22,437.5,0.0,0.09375,0.025,284.0146,350.3438,213.025,22.07,22.014,22.011,22.037,21.727,-1.102,-1.121,-1.122,-1.113,-1.22,437.5,437.5,437.5,437.5,437.5,baseline,
586,2026-07-26T02:30:00,24.7,0.05,0.11875,847.5021,0.09,210.0,0.01069,220.1122,0.02494,213.9754,0,18.0,26.0,0,1.0,1.0,1.0,21.937,1.231,437.5,0.0,0.09375,0.025,284.0146,350.4375,213.05,22.034,21.98,21.977,22.0,21.693,-1.114,-1.132,-1.133,-1.126,-1.231,437.5,437.5,437.5,437.5,437.5,baseline,
587,2026-07-26T02:45:00,24.55,0.05,0.11875,847.6209,0.09,210.0,0.01069,220.1229,0.02494,214.0003,0,18.0,26.0,0,1.0,1.0,1.0,21.904,1.242,437.5,0.0,0.09375,0.025,284.0146,350.5312,213.075,22.001,21.948,21.945,21.965,21.662,-1.125,-1.143,-1.144,-1.137,-1.242,437.5,437.5,437.5,437.5,437.5,baseline,
588,2026-07-26T02:00:00,24.4,0.05,0.11875,847.7396,0.09,210.0,0.01069,220.1336,0.02494,214.0253,0,18.0,26.0,0,1.0,1.0,1.0,21.873,1.252,437.5,0.0,0.09375,0.025,284.0146,350.625,213.1,21.969,21.918,21.915,21.933,21.633,-1.136,-1.154,-1.155,-1.149,-1.252,437.5,437.5,437.5,437.5,437.5,baseline,
589,2026-07-26T03:15:00,24.125,0.05,0.11875,847.8584,0.09,210.0,0.01069,220.1443,0.02494,214.0502,0,18.0,26.0,0,1.0,1.0,1.0,21.844,1.261,437.5,0.0,0.09375,0.025,284.0146,350.7188,213.125,21.937,21.889,21.885,21.901,21.607,-1.147,-1.164,-1.165,-1.16,-1.261,437.5,437.5,437.5,437.5,437.5,baseline,
590,2026-07-26T03:30:00,23.85,0.05,0.11875,847.9771,0.09,210.0,0.01069,220.1549,0.02494,214.0751,0,18.0,26.0,0,1.0,1.0,1.0,21.814,1.27,437.5,0.0,0.09375,0.025,284.0146,350.8125,213.15,21.904,21.859,21.855,21.87,21.582,-1.159,-1.174,-1.176,-1.17,-1.27,437.5,437.5,437.5,437.5,437.5,baseline,
591,2026-07-26T03:45:00,23.575,0.05,0.11875,848.0959,0.09,210.0,0.01069,220.1656,0.02494,214.1001,0,18.0,26.0,0,1.0,1.0,1.0,21.784,1.277,437.5,0.0,0.09375,0.025,284.0146,350.9062,213.175,21.868,21.828,21.824,21.838,21.56,-1.171,-1.185,-1.186,-1.181,-1.277,437.5,437.5,437.5,437.5,437.5,baseline,
592,2026-07-26T03:00:00,23.3,0.05,0.11875,848.2146,0.09,210.0,0.01069,220.1763,0.02494,214.125,0,18.0,26.0,0,1.0,1.0,1.0,21.753,1.285,437.5,0.0,0.09375,0.025,284.0146,351.0,213.2,21.832,21.798,21.792,21.806,21.538,-1.184,-1.195,-1.197,-1.192,-1.285,437.5,437.5,437.5,437.5,437.5,baseline,
593,2026-07-26T04:15:00,23.45,0.05,0.11875,848.3334,0.09,210.0,0.01069,220.187,0.02494,214.15,0,18.0,26.0,0,1.0,1.0,1.0,21.723,1.292,437.5,0.0,0.09375,0.025,284.0146,351.0938,213.225,21.795,21.767,21.76,21.774,21.517,-1.196,-1.206,-1.208,-1.203,-1.292,437.5,437.5,437.5,437.5,437.5,baseline,
594,2026-07-26T04:30:00,23.6,0.05,0.11875,848.4521,0.09,210.0,0.01069,220.1977,0.02494,214.1749,0,18.0,26.0,0,1.0,1.0,1.0,21.696,1.299,437.5,0.0,0.09375,0.025,284.0146,351.1875,213.25,21.765,21.739,21.732,21.745,21.497,-1.207,-1.216,-1.218,-1.213,-1.299,437.5,437.5,437.5,437.5,437.5,baseline,
595,2026-07-26T04:45:00,23.75,0.05,0.11875,848.5709,0.09,210.0,0.01069,220.2084,0.02494,214.1998,0,18.0,26.0,0,1.0,1.0,1.0,21.672,1.305,437.5,0.0,0.09375,0.025,284.0146,351.2812,213.275,21.741,21.714,21.708,21.719,21.478,-1.215,-1.224,-1.226,-1.222,-1.305,437.5,437.5,437.5,437.5,437.5,baseline,
596,2026-07-26T04:00:00,23.9,0.05,0.11875,848.6896,0.09,210.0,0.01069,220.2191,0.02494,214.2248,0,18.0,26.0,0,1.0,1.0,1.0,21.65,1.312,437.5,0.0,0.09375,0.025,284.0146,351.375,213.3,21.721,21.69,21.685,21.695,21.46,-1.222,-1.232,-1.234,-1.231,-1.312,437.5,437.5,437.5,437.5,437.5,baseline,
597,2026-07-26T05:15:00,24.025,0.05,0.11875,848.8084,0.09,210.0,0.01069,220.2298,0.02494,214.2497,0,18.0,26.0,0,1.0,1.0,1.0,21.63,1.318,437.5,0.0,0.09375,0.025,284.0146,351.4688,213.325,21.703,21.668,21.664,21.672,21.442,-1.228,-1.24,-1.242,-1.239,-1.318,437.5,437.5,437.5,437.5,437.5,baseline,
598,2026-07-26T05:30:00,24.15,0.05,0.11875,848.9271,0.09,210.0,0.01069,220.2404,0.02494,214.2746,0,18.0,26.0,0,1.0,1.0,1.0,21.612,1.324,437.5,0.0,0.09375,0.025,284.0146,351.5625,213.35,21.689,21.649,21.646,21.652,21.425,-1.233,-1.247,-1.248,-1.245,-1.324,437.5,437.5,437.5,437.5,437.5,baseline,
599,2026-07-26T05:45:00,24.275,0.05,0.11875,849.0459,0.09,210.0,0.01069,220.2511,0.02494,214.2996,0,18.0,26.0,0,1.0,1.0,1.0,21.598,1.329,437.5,0.0,0.09375,0.025,284.0146,351.6562,213.375,21.678,21.633,21.633,21.637,21.409,-1.236,-1.252,-1.252,-1.251,-1.329,437.5,437.5,437.5,437.5,437.5,baseline,
600,2026-07-26T05:00:00,24.4,0.05,0.11875,849.1646,0.09,210.0,0.01069,220.2618,0.02494,214.3245,0,18.0,26.0,0,1.0,1.0,1.0,21.586,1.334,437.5,0.0,0.09375,0.025,284.0146,351.75,213.4,21.67,21.621,21.623,21.624,21.394,-1.239,-1.256,-1.256,-1.255,-1.334,437.5,437.5,437.5,437.5,437.5,baseline,
601,2026-07-26T06:15:00,24.7,0.05,0.11875,849.2834,0.09,206.7,0.01069,220.2725,0.02454,214.3491,0,18.0,26.0,0,1.0,1.0,1.0,21.649,1.339,437.5,0.0,0.09375,0.025,284.0146,351.8438,213.425,21.683,21.748,21.794,21.641,21.381,-1.235,-1.212,-1.197,-1.249,-1.339,437.5,437.5,437.5,437.5,437.5,baseline,
602,2026-07-26T06:30:00,25.0,0.05,0.11875,849.4021,0.09,203.4,0.01069,220.2832,0.02415,214.3732,0,18.0,26.0,0,1.0,1.0,1.0,21.759,1.341,437.5,0.0,0.09375,0.025,284.0146,351.9375,213.45,21.718,21.956,22.057,21.687,21.375,-1.223,-1.141,-1.106,-1.233,-1.341,437.5,437.5,437.5,437.5,437.5,baseline,
603,2026-07-26T06:45:00,25.3,0.05,0.11875,849.5209,0.09,200.1,0.01069,220.2939,0.02376,214.397,0,18.0,26.0,0,1.0,1.0,1.0,21.872,1.34,437.5,0.0,0.09375,0.025,284.0146,352.0312,213.475,21.77,22.161,22.296,21.755,21.378,-1.205,-1.07,-1.024,-1.21,-1.34,437.5,437.5,437.5,437.5,437.5,baseline,
604,2026-07-26T06:08:00,25.6,0.05,0.11875,849.6396,0.09,208.2,0.01069,220.3046,0.02473,214.4217,0,18.0,26.0,0,1.0,1.0,1.0,22.02,1.337,437.5,0.0,0.09375,0.025,284.0146,352.125,213.5,21.841,22.437,22.592,21.843,21.388,-1.18,-0.975,-0.922,-1.18,-1.337,437.5,437.5,437.5,437.5,437.5,baseline,
605,2026-07-26T07:23:00,26.275,0.05,0.11875,849.7584,0.16,192.0,0.019,220.3236,0.02279,214.4445,0,18.0,26.0,0,1.0,1.0,1.0,22.231,1.329,437.5,0.0,0.09375,0.025,284.0146,352.2188,213.525,21.943,22.832,23.003,21.968,21.41,-1.145,-0.842,-0.787,-1.137,-1.329,437.5,437.5,437.5,437.5,437.5,baseline,
606,2026-07-26T07:38:00,26.95,0.05,0.11875,849.8771,0.16,188.9,0.019,220.3426,0.02243,214.4669,0,18.0,26.0,0,1.0,1.0,1.0,22.472,1.318,437.5,0.0,0.09375,0.025,284.0146,352.3125,213.55,22.068,23.285,23.448,22.118,21.443,-1.102,-0.695,-0.642,-1.085,-1.318,437.5,437.5,437.5,437.5,437.5,baseline,
607,2026-07-26T07:53:00,27.625,0.05,0.11875,849.9959,0.16,185.8,0.019,220.3616,0.02207,214.489,0,18.0,26.0,0,1.0,1.0,1.0,22.747,1.303,437.5,0.0,0.09375,0.025,284.0146,352.4062,213.575,22.222,23.8,23.929,22.295,21.486,-1.049,-0.527,-0.485,-1.024,-1.303,437.5,437.5,437.5,437.5,437.5,baseline,
608,2026-07-26T07:08:00,28.3,0.05,0.11875,850.1146,0.16,195.1,0.019,220.3806,0.02317,214.5122,0,18.0,26.0,0,1.0,1.0,1.0,23.026,1.284,437.5,0.0,0.09375,0.025,284.0146,352.5,213.6,22.397,24.314,24.379,22.499,21.541,-0.989,-0.359,-0.337,-0.953,-1.284,437.5,437.5,437.5,437.5,437.5,baseline,
609,2026-07-26T08:23:00,28.45,0.05,0.11875,850.2334,0.16,180.0,0.019,220.3996,0.02138,214.5335,0,18.0,26.0,0,1.0,1.0,1.0,23.3,1.261,437.5,0.0,0.09375,0.025,284.0146,352.5938,213.625,22.589,24.802,24.779,22.726,21.606,-0.922,-0.198,-0.206,-0.877,-1.261,437.5,437.5,437.5,437.5,437.5,baseline,
610,2026-07-26T08:33:00,28.6,0.05,2.4073,852.6407,0.16,178.2,0.38517,220.7847,0.42901,214.9625,0,18.0,26.0,0,1.0,1.0,1.0,24.563,0.761,437.5,0.2198,1.6875,0.5,284.2344,354.2812,214.125,23.958,25.861,25.827,24.087,23.083,-0.475,0.152,0.141,-0.433,-0.761,437.5,437.5,437.5,437.5,437.5,baseline,
611,2026-07-26T08:48:00,28.75,0.05,2.42109,855.0618,0.16,175.6,0.38737,221.1721,0.42505,215.3876,0,18.0,26.0,0,1.0,1.0,1.0,25.332,0.323,437.5,0.23359,1.6875,0.5,284.468,355.9688,214.625,25.073,25.999,25.999,25.166,24.423,-0.109,0.198,0.198,-0.078,-0.323,437.5,437.5,437.5,437.5,437.5,baseline,
612,2026-07-26T08:05:00,28.9,0.05,2.45969,857.5215,0.16,183.5,0.39355,221.5657,0.45127,215.8389,0,18.0,26.0,0,1.0,1.0,1.0,25.649,0.198,437.5,0.27219,1.6875,0.5,284.7402,357.6562,215.125,25.595,26.0,26.0,25.728,24.92,0.064,0.198,0.198,0.108,-0.159,437.5,437.5,437.5,437.5,437.5,baseline,
613,2026-07-26T09:23:00,29.025,0.05,2.74765,860.2691,0.16,169.9,0.43962,222.0053,0.46676,216.3056,0,18.0,26.0,0,1.0,1.0,1.0,25.85,0.198,437.5,0.56015,1.6875,0.5,285.3004,359.3438,215.625,25.971,26.0,26.0,25.999,25.281,0.189,0.198,0.198,0.198,-0.04,437.5,437.5,437.5,437.5,437.5,baseline,
614,2026-07-26T09:35:00,29.15,0.05,3.62133,863.8904,0.16,168.1,0.57941,222.5847,0.60877,216.9144,0,18.0,26.0,0,1.0,1.0,1.0,25.974,0.198,437.5,0.71508,1.78125,1.125,286.0154,361.125,216.75,26.0,26.0,26.0,26.0,25.868,0.198,0.198,0.198,0.198,0.155,437.5,437.5,437.5,437.5,437.5,baseline,
615,2026-07-26T09:53:00,29.275,0.05,3.76951,867.66,0.16,165.6,0.60312,223.1878,0.62436,217.5388,0,18.0,26.0,0,1.0,1.0,1.0,26.0,0.198,437.5,0.86326,1.78125,1.125,286.8787,362.9062,217.875,26.0,26.0,26.0,26.0,25.999,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
616,2026-07-26T09:08:00,29.4,0.05,3.80081,871.4608,0.16,172.2,0.60813,223.796,0.65458,218.1933,0,18.0,26.0,0,1.0,1.0,1.0,26.0,0.198,437.5,0.89456,1.78125,1.125,287.7733,364.6875,219.0,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
617,2026-07-26T10:15:00,29.975,0.05,4.2487,875.7095,0.16,162.9,0.67979,224.4757,0.69225,218.8856,0,18.0,26.0,0,1.0,1.0,1.0,26.0,0.198,437.5,1.34245,1.78125,1.125,289.1157,366.4688,220.125,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
618,2026-07-26T10:30:00,30.55,0.05,4.40542,880.1149,0.16,161.3,0.70487,225.1806,0.71059,219.5962,0,18.0,26.0,0,1.0,1.0,1.0,26.0,0.198,437.5,1.40542,1.875,1.125,290.5211,368.3438,221.25,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
619,2026-07-26T10:45:00,31.125,0.05,4.43558,884.5505,0.16,159.8,0.70969,225.8903,0.70901,220.3052,0,18.0,26.0,0,1.0,1.0,1.0,26.0,0.198,437.5,1.43558,1.875,1.125,291.9567,370.2188,222.375,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
620,2026-07-26T10:00:00,31.7,0.05,4.45369,889.0042,0.16,164.7,0.71259,226.6029,0.73368,221.0389,0,18.0,26.0,0,1.0,1.0,1.0,26.0,0.198,437.5,1.45369,1.875,1.125,293.4104,372.0938,223.5,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
621,2026-07-26T11:15:00,31.7,0.05,4.46358,893.4677,0.16,157.5,0.71417,227.3171,0.70297,221.7418,0,18.0,26.0,0,1.0,1.0,1.0,26.0,0.198,437.5,1.46358,1.875,1.125,294.874,373.9688,224.625,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
622,2026-07-26T11:30:00,31.7,0.05,4.29916,897.7669,0.16,156.6,0.68786,228.0049,0.67324,222.4151,0,18.0,26.0,0,1.0,1.0,1.0,26.0,0.198,437.5,1.39291,1.78125,1.125,296.2669,375.75,225.75,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
623,2026-07-26T11:45:00,31.7,0.05,4.29306,902.06,0.16,155.9,0.68689,228.6918,0.66929,223.0844,0,18.0,26.0,0,1.0,1.0,1.0,26.0,0.198,437.5,1.38681,1.78125,1.125,297.6537,377.5312,226.875,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
624,2026-07-26T11:00:00,31.7,0.05,4.28224,906.3422,0.16,158.6,0.68516,229.377,0.67905,223.7634,0,18.0,26.0,0,1.0,1.0,1.0,26.0,0.198,437.5,1.37599,1.78125,1.125,299.0297,379.3125,228.0,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
625,2026-07-26T12:15:00,31.425,0.05,4.27498,910.6172,0.16,155.1,0.684,230.061,0.66305,224.4265,0,18.0,26.0,0,1.0,1.0,1.0,26.0,0.198,437.5,1.36873,1.78125,1.125,300.3984,381.0938,229.125,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
626,2026-07-26T12:30:00,31.15,0.05,3.83901,914.4562,0.16,155.0,0.61424,230.6752,0.59505,225.0215,0,18.0,26.0,0,1.0,1.0,1.0,26.0,0.198,437.5,1.21401,1.5,1.125,301.6124,382.5938,230.25,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
627,2026-07-26T12:45:00,30.875,0.05,3.81617,918.2724,0.16,155.1,0.61059,231.2858,0.59189,225.6134,0,18.0,26.0,0,1.0,1.0,1.0,26.0,0.198,437.5,1.19117,1.5,1.125,302.8036,384.0938,231.375,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
628,2026-07-26T12:00:00,30.6,0.05,3.78905,922.0614,0.16,155.4,0.60625,231.8921,0.58882,226.2022,0,18.0,26.0,0,1.0,1.0,1.0,26.0,0.198,437.5,1.16405,1.5,1.125,303.9677,385.5938,232.5,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
629,2026-07-26T13:15:00,30.725,0.05,3.76649,925.8279,0.16,155.9,0.60264,232.4947,0.5872,226.7894,0,18.0,26.0,0,1.0,1.0,1.0,26.0,0.198,437.5,1.14149,1.5,1.125,305.1092,387.0938,233.625,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
630,2026-07-26T13:30:00,30.85,0.05,4.06358,929.8915,0.16,156.6,0.65017,233.1449,0.63635,227.4258,0,18.0,26.0,0,1.0,1.0,1.0,26.0,0.198,437.5,1.25108,1.6875,1.125,306.3602,388.7812,234.75,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
631,2026-07-26T13:45:00,30.975,0.05,4.07234,933.9638,0.16,157.5,0.65157,233.7964,0.64135,228.0671,0,18.0,26.0,0,1.0,1.0,1.0,26.0,0.198,437.5,1.25984,1.6875,1.125,307.6201,390.4688,235.875,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
632,2026-07-26T13:00:00,31.1,0.05,4.0916,938.0554,0.16,155.4,0.65466,234.4511,0.63584,228.703,0,18.0,26.0,0,1.0,1.0,1.0,26.0,0.198,437.5,1.2791,1.6875,1.125,308.8992,392.1562,237.0,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
633,2026-07-26T14:15:00,30.825,0.05,4.11308,942.1685,0.42,159.8,1.72749,236.1786,0.65746,229.3604,0,18.0,26.0,0,1.0,1.0,1.0,26.0,0.198,437.5,1.30058,1.6875,1.125,310.1998,393.8438,238.125,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
634,2026-07-26T14:30:00,30.55,0.05,4.22644,946.3949,0.42,161.3,1.7751,237.9537,0.68172,230.0422,0,18.0,26.0,0,1.0,1.0,1.0,26.0,0.198,437.5,1.35144,1.875,1.0,311.5512,395.7188,239.125,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
635,2026-07-26T14:45:00,30.275,0.05,4.25196,950.6469,0.42,162.9,1.78582,239.7395,0.69278,230.7349,0,18.0,26.0,0,1.0,1.0,1.0,26.0,0.198,437.5,1.37696,1.875,1.0,312.9282,397.5938,240.125,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
636,2026-07-26T14:00:00,30.0,0.05,4.26596,954.9129,0.42,158.6,1.7917,241.5312,0.67647,231.4114,0,18.0,26.0,0,1.0,1.0,1.0,26.0,0.198,437.5,1.39096,1.875,1.0,314.3191,399.4688,241.125,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
637,2026-07-26T15:15:00,29.725,0.05,4.27129,959.1842,0.42,166.7,1.79394,243.3252,0.71205,232.1234,0,18.0,26.0,0,1.0,1.0,1.0,26.0,0.198,437.5,1.39629,1.875,1.0,315.7154,401.3438,242.125,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
638,2026-07-26T15:30:00,29.45,0.05,4.1054,963.2896,0.42,168.8,1.72427,245.0494,0.69312,232.8166,0,18.0,26.0,0,1.0,1.0,1.0,26.0,0.198,437.5,1.3554,1.875,0.875,317.0708,403.2188,243.0,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
639,2026-07-26T15:45:00,29.175,0.05,4.10042,967.39,0.42,171.1,1.72218,246.7716,0.70162,233.5182,0,18.0,26.0,0,1.0,1.0,1.0,26.0,0.198,437.5,1.35042,1.875,0.875,318.4212,405.0938,243.875,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
640,2026-07-26T15:00:00,28.9,0.05,4.10116,971.4911,0.42,164.7,1.72249,248.4941,0.67561,234.1938,0,18.0,26.0,0,1.0,1.0,1.0,26.0,0.198,437.5,1.35116,1.875,0.875,319.7724,406.9688,244.75,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
641,2026-07-26T16:15:00,28.9,0.05,4.10188,975.593,0.42,496.1,1.72279,250.2169,2.03486,236.2287,0,18.0,26.0,0,1.0,1.0,1.0,26.0,0.198,437.5,1.35188,1.875,0.875,321.1243,408.8438,245.625,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
642,2026-07-26T16:30:00,28.9,0.05,3.77189,979.3649,0.42,498.8,1.58419,251.8011,1.88126,238.1099,0,18.0,26.0,0,1.0,1.0,1.0,26.0,0.198,437.5,1.27189,1.875,0.625,322.3962,410.7188,246.25,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
643,2026-07-26T16:45:00,28.9,0.05,3.77414,983.139,0.42,501.5,1.58514,253.3862,1.8929,240.0028,0,18.0,26.0,0,1.0,1.0,1.0,26.0,0.198,437.5,1.27414,1.875,0.625,323.6703,412.5938,246.875,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
644,2026-07-26T16:00:00,28.9,0.05,3.7698,986.9088,0.42,493.5,1.58331,254.9695,1.8605,241.8633,0,18.0,26.0,0,1.0,1.0,1.0,26.0,0.198,437.5,1.2698,1.875,0.625,324.9401,414.4688,247.5,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
645,2026-07-26T17:15:00,28.75,0.05,3.75751,990.6664,0.42,507.4,1.57815,256.5477,1.90666,243.77,0,18.0,26.0,0,1.0,1.0,1.0,26.0,0.198,437.5,1.25751,1.875,0.625,326.1976,416.3438,248.125,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
646,2026-07-26T17:30:00,28.6,0.05,3.74404,994.4104,0.42,510.5,1.5725,258.1202,1.91132,245.6813,0,18.0,26.0,0,1.0,1.0,1.0,26.0,0.198,437.5,1.24404,1.875,0.625,327.4416,418.2188,248.75,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
647,2026-07-26T17:45:00,28.45,0.05,3.72874,998.1391,0.42,513.6,1.56607,259.6863,1.91522,247.5965,0,18.0,26.0,0,1.0,1.0,1.0,26.0,0.198,437.5,1.22874,1.875,0.625,328.6704,420.0938,249.375,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
648,2026-07-26T17:00:00,28.3,0.05,3.70043,1001.8396,0.42,504.4,1.55418,261.2404,1.86665,249.4632,0,18.0,26.0,0,1.0,1.0,1.0,26.0,0.198,437.5,1.20043,1.875,0.625,329.8708,421.9688,250.0,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
649,2026-07-26T18:15:00,27.625,0.05,3.67074,1005.5103,0.42,520.1,1.54171,262.7821,1.9091,251.3723,0,18.0,26.0,0,1.0,1.0,1.0,26.0,0.198,437.5,1.17074,1.875,0.625,331.0416,423.8438,250.625,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
650,2026-07-26T18:30:00,26.95,0.05,2.29471,1007.805,0.42,523.4,0.96378,263.7459,1.20098,252.5733,0,18.0,26.0,0,1.0,1.0,1.0,26.0,0.198,437.5,0.79471,1.125,0.375,331.8363,424.9688,251.0,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
651,2026-07-26T18:45:00,26.275,0.05,2.21746,1010.0225,0.42,526.7,0.93133,264.6773,1.16789,253.7411,0,18.0,26.0,0,1.0,1.0,1.0,26.0,0.198,437.5,0.71746,1.125,0.375,332.5537,426.0938,251.375,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
652,2026-07-26T18:00:00,25.6,0.05,2.16824,1012.1907,0.42,516.8,0.91066,265.5879,1.12063,254.8618,0,18.0,26.0,0,1.0,1.0,1.0,26.0,0.198,437.5,0.66824,1.125,0.375,333.222,427.2188,251.75,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
653,2026-07-26T19:15:00,25.3,0.05,2.12458,1014.3153,0.16,530.0,0.33993,265.9278,1.12603,255.9878,0,18.0,26.0,0,1.0,1.0,1.0,26.0,0.198,437.5,0.62458,1.125,0.375,333.8465,428.3438,252.125,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
654,2026-07-26T19:38:00,25.0,0.05,0.85152,1015.1668,0.16,530.0,0.13624,266.0641,0.45131,256.4391,0,18.0,26.0,0,1.0,1.0,1.0,25.793,0.198,437.5,0.10152,0.375,0.375,333.9481,428.7188,252.5,25.753,25.788,25.778,26.0,25.644,0.116,0.128,0.125,0.198,0.08,437.5,437.5,437.5,437.5,437.5,baseline,
655,2026-07-26T19:53:00,24.7,0.05,0.75,1015.9168,0.16,530.0,0.12,266.1841,0.3975,256.8366,0,18.0,26.0,0,1.0,1.0,1.0,25.512,0.165,437.5,0.0,0.375,0.375,333.9481,429.0938,252.875,25.435,25.505,25.475,25.899,25.248,0.011,0.034,0.024,0.165,-0.051,437.5,437.5,437.5,437.5,437.5,baseline,
656,2026-07-26T19:00:00,24.4,0.05,0.75,1016.6668,0.16,530.0,0.12,266.3041,0.3975,257.2341,0,18.0,26.0,0,1.0,1.0,1.0,25.274,0.137,437.5,0.0,0.375,0.375,333.9481,429.4688,253.25,25.185,25.269,25.225,25.703,24.987,-0.072,-0.044,-0.058,0.1,-0.137,437.5,437.5,437.5,437.5,437.5,baseline,
657,2026-07-26T20:15:00,24.4,0.05,0.75,1017.4168,0.16,530.0,0.12,266.4241,0.3975,257.6316,0,18.0,26.0,0,1.0,1.0,1.0,25.081,0.191,437.5,0.0,0.375,0.375,333.9481,429.8438,253.625,24.993,25.077,25.029,25.479,24.824,-0.135,-0.107,-0.123,0.026,-0.191,437.5,437.5,437.5,437.5,437.5,baseline,
658,2026-07-26T20:38:00,24.4,0.05,0.4,1017.8168,0.16,530.0,0.064,266.4881,0.212,257.8436,0,18.0,26.0,0,1.0,1.0,1.0,24.739,0.294,437.5,0.0,0.375,0.025,333.9481,430.2188,253.65,24.652,24.741,24.683,25.11,24.512,-0.248,-0.218,-0.237,-0.097,-0.294,437.5,437.5,437.5,437.5,437.5,baseline,
659,2026-07-26T20:53:00,24.4,0.05,0.4,1018.2168,0.16,530.0,0.064,266.5521,0.212,258.0556,0,18.0,26.0,0,1.0,1.0,1.0,24.39,0.414,437.5,0.0,0.375,0.025,333.9481,430.5938,253.675,24.311,24.415,24.335,24.746,24.144,-0.36,-0.325,-0.351,-0.217,-0.414,437.5,437.5,437.5,437.5,437.5,baseline,
660,2026-07-26T20:00:00,24.4,0.05,0.4,1018.6168,0.16,530.0,0.064,266.6161,0.212,258.2676,0,18.0,26.0,0,1.0,1.0,1.0,24.14,0.507,437.5,0.0,0.375,0.025,333.9481,430.9688,253.7,24.077,24.185,24.095,24.481,23.862,-0.436,-0.401,-0.43,-0.304,-0.507,437.5,437.5,437.5,437.5,437.5,baseline,
661,2026-07-26T21:15:00,24.4,0.05,0.4,1019.0168,0.16,210.0,0.064,266.6801,0.084,258.3516,0,18.0,26.0,0,1.0,1.0,1.0,23.96,0.569,437.5,0.0,0.375,0.025,333.9481,431.3438,253.725,23.912,24.013,23.924,24.277,23.672,-0.49,-0.457,-0.486,-0.371,-0.569,437.5,437.5,437.5,437.5,437.5,baseline,
662,2026-07-26T21:30:00,24.4,0.05,0.11875,1019.1356,0.16,210.0,0.019,266.6991,0.02494,258.3765,0,18.0,26.0,0,1.0,1.0,1.0,23.738,0.64,437.5,0.0,0.09375,0.025,333.9481,431.4375,253.75,23.703,23.796,23.709,24.031,23.453,-0.559,-0.528,-0.557,-0.451,-0.64,437.5,437.5,437.5,437.5,437.5,baseline,
663,2026-07-26T21:45:00,24.4,0.05,0.11875,1019.2543,0.16,210.0,0.019,266.7181,0.02494,258.4015,0,18.0,26.0,0,1.0,1.0,1.0,23.522,0.71,437.5,0.0,0.09375,0.025,333.9481,431.5312,253.775,23.497,23.585,23.497,23.793,23.24,-0.626,-0.597,-0.626,-0.529,-0.71,437.5,437.5,437.5,437.5,437.5,baseline,
664,2026-07-26T21:00:00,24.4,0.05,0.11875,1019.3731,0.16,210.0,0.019,266.7371,0.02494,258.4264,0,18.0,26.0,0,1.0,1.0,1.0,23.339,0.768,437.5,0.0,0.09375,0.025,333.9481,431.625,253.8,23.324,23.405,23.317,23.588,23.06,-0.682,-0.656,-0.684,-0.596,-0.768,437.5,437.5,437.5,437.5,437.5,baseline,
665,2026-07-26T22:15:00,24.4,0.05,0.11875,1019.4918,0.09,210.0,0.01069,266.7478,0.02494,258.4514,0,18.0,26.0,0,1.0,1.0,1.0,23.183,0.816,437.5,0.0,0.09375,0.025,333.9481,431.7188,253.825,23.178,23.25,23.165,23.411,22.913,-0.73,-0.706,-0.734,-0.654,-0.816,437.5,437.5,437.5,437.5,437.5,baseline,
666,2026-07-26T22:30:00,24.4,0.05,0.11875,1019.6106,0.09,210.0,0.01069,266.7585,0.02494,258.4763,0,18.0,26.0,0,1.0,1.0,1.0,23.047,0.857,437.5,0.0,0.09375,0.025,333.9481,431.8125,253.85,23.05,23.113,23.032,23.254,22.786,-0.772,-0.751,-0.777,-0.705,-0.857,437.5,437.5,437.5,437.5,437.5,baseline,
667,2026-07-26T22:45:00,24.4,0.05,0.11875,1019.7293,0.09,210.0,0.01069,266.7692,0.02494,258.5012,0,18.0,26.0,0,1.0,1.0,1.0,22.924,0.894,437.5,0.0,0.09375,0.025,333.9481,431.9062,253.875,22.935,22.989,22.913,23.112,22.672,-0.809,-0.791,-0.816,-0.751,-0.894,437.5,437.5,437.5,437.5,437.5,baseline,
668,2026-07-26T22:00:00,24.4,0.05,0.11875,1019.8481,0.09,210.0,0.01069,266.7798,0.02494,258.5262,0,18.0,26.0,0,1.0,1.0,1.0,22.814,0.93,437.5,0.0,0.09375,0.025,333.9481,432.0,253.9,22.832,22.876,22.807,22.984,22.568,-0.842,-0.828,-0.85,-0.793,-0.93,437.5,437.5,437.5,437.5,437.5,baseline,
669,2026-07-26T23:15:00,24.7,0.05,0.11875,1019.9668,0.09,210.0,0.01069,266.7905,0.02494,258.5511,0,18.0,26.0,0,1.0,1.0,1.0,22.713,0.962,437.5,0.0,0.09375,0.025,333.9481,432.0938,253.925,22.738,22.775,22.711,22.869,22.473,-0.873,-0.861,-0.881,-0.83,-0.962,437.5,437.5,437.5,437.5,437.5,baseline,
670,2026-07-26T23:30:00,25.0,0.05,0.11875,1020.0856,0.09,210.0,0.01069,266.8012,0.02494,258.576,0,18.0,26.0,0,1.0,1.0,1.0,22.627,0.992,437.5,0.0,0.09375,0.025,333.9481,432.1875,253.95,22.661,22.688,22.632,22.77,22.387,-0.898,-0.889,-0.908,-0.862,-0.992,437.5,437.5,437.5,437.5,437.5,baseline,
671,2026-07-26T23:45:00,25.3,0.05,0.11875,1020.2043,0.09,210.0,0.01069,266.8119,0.02494,258.601,0,18.0,26.0,0,1.0,1.0,1.0,22.555,1.019,437.5,0.0,0.09375,0.025,333.9481,432.2812,253.975,22.599,22.614,22.567,22.686,22.308,-0.919,-0.914,-0.93,-0.89,-1.019,437.5,437.5,437.5,437.5,437.5,baseline,
672,2026-07-26T23:00:00,25.6,0.05,0.11875,1020.3231,0.09,210.0,0.01069,266.8226,0.02494,258.6259,0,18.0,26.0,0,1.0,1.0,1.0,22.493,1.044,437.5,0.0,0.09375,0.025,333.9481,432.375,254.0,22.549,22.552,22.513,22.614,22.235,-0.936,-0.935,-0.949,-0.914,-1.044,437.5,437.5,437.5,437.5,437.5,baseline,
