index,time,outdoor_temp,occupancy,step_kwh,cumulative_kwh,price,carbon,step_cost,cumulative_cost,step_co2_kg,cumulative_co2_kg,comfort_violations,heating_setpoint,cooling_setpoint,economizer,mean_zone_temp,max_abs_pmv,peak_co2,temp_SPACE1-1,temp_SPACE2-1,temp_SPACE3-1,temp_SPACE4-1,temp_SPACE5-1,pmv_SPACE1-1,pmv_SPACE2-1,pmv_SPACE3-1,pmv_SPACE4-1,pmv_SPACE5-1,co2_SPACE1-1,co2_SPACE2-1,co2_SPACE3-1,co2_SPACE4-1,co2_SPACE5-1,source,latency_s
1,2026-07-20T00:15:00,28.35,0.0,0.0,0.0,0.09,210.0,0.0,0.0,0.0,0.0,0,,,0,22.838,1.049,420.0,23.017,22.917,22.944,23.089,22.222,-0.782,-0.815,-0.806,-0.759,-1.049,420.0,420.0,420.0,420.0,420.0,init,
2,2026-07-20T00:30:00,27.8,0.0,0.0,0.0,0.09,210.0,0.0,0.0,0.0,0.0,0,18.0,26.0,0,22.782,1.063,420.0,22.96,22.864,22.889,23.014,22.182,-0.801,-0.832,-0.824,-0.783,-1.063,420.0,420.0,420.0,420.0,420.0,baseline,
3,2026-07-20T00:45:00,27.25,0.0,0.0,0.0,0.09,210.0,0.0,0.0,0.0,0.0,0,18.0,26.0,0,22.719,1.076,420.0,22.893,22.803,22.822,22.933,22.144,-0.823,-0.852,-0.846,-0.809,-1.076,420.0,420.0,420.0,420.0,420.0,baseline,
4,2026-07-20T00:00:00,26.7,0.0,0.0,0.0,0.09,210.0,0.0,0.0,0.0,0.0,0,18.0,26.0,0,22.653,1.088,420.0,22.819,22.738,22.75,22.851,22.108,-0.847,-0.873,-0.869,-0.836,-1.088,420.0,420.0,420.0,420.0,420.0,baseline,
5,2026-07-20T01:15:00,26.7,0.0,0.0,0.0,0.09,210.0,0.0,0.0,0.0,0.0,0,18.0,26.0,0,22.586,1.1,420.0,22.742,22.67,22.674,22.769,22.074,-0.871,-0.895,-0.894,-0.863,-1.1,420.0,420.0,420.0,420.0,420.0,baseline,
6,2026-07-20T01:30:00,26.7,0.0,0.0,0.0,0.09,210.0,0.0,0.0,0.0,0.0,0,18.0,26.0,0,22.528,1.112,420.0,22.679,22.612,22.611,22.698,22.04,-0.892,-0.914,-0.915,-0.886,-1.112,420.0,420.0,420.0,420.0,420.0,baseline,
7,2026-07-20T01:45:00,26.7,0.0,0.0,0.0,0.09,210.0,0.0,0.0,0.0,0.0,0,18.0,26.0,0,22.479,1.123,420.0,22.628,22.563,22.56,22.637,22.007,-0.909,-0.931,-0.932,-0.906,-1.123,420.0,420.0,420.0,420.0,420.0,baseline,
8,2026-07-20T01:00:00,26.7,0.0,0.0,0.0,0.09,210.0,0.0,0.0,0.0,0.0,0,18.0,26.0,0,22.435,1.134,420.0,22.584,22.518,22.515,22.582,21.976,-0.924,-0.947,-0.948,-0.925,-1.134,420.0,420.0,420.0,420.0,420.0,baseline,
9,2026-07-20T02:15:00,26.7,0.0,0.0,0.0,0.09,210.0,0.0,0.0,0.0,0.0,0,18.0,26.0,0,22.393,1.145,420.0,22.542,22.475,22.472,22.531,21.945,-0.939,-0.962,-0.963,-0.942,-1.145,420.0,420.0,420.0,420.0,420.0,baseline,
10,2026-07-20T02:30:00,26.7,0.0,0.0,0.0,0.09,210.0,0.0,0.0,0.0,0.0,0,18.0,26.0,0,22.355,1.155,420.0,22.504,22.435,22.434,22.484,21.915,-0.952,-0.975,-0.976,-0.959,-1.155,420.0,420.0,420.0,420.0,420.0,baseline,
11,2026-07-20T02:45:00,26.7,0.0,0.0,0.0,0.09,210.0,0.0,0.0,0.0,0.0,0,18.0,26.0,0,22.32,1.164,420.0,22.47,22.399,22.4,22.442,21.887,-0.963,-0.988,-0.988,-0.973,-1.164,420.0,420.0,420.0,420.0,420.0,baseline,
12,2026-07-20T02:00:00,26.7,0.0,0.0,0.0,0.09,210.0,0.0,0.0,0.0,0.0,0,18.0,26.0,0,22.288,1.174,420.0,22.439,22.367,22.369,22.404,21.86,-0.974,-0.999,-0.998,-0.986,-1.174,420.0,420.0,420.0,420.0,420.0,baseline,
13,2026-07-20T03:15:00,26.975,0.0,0.0,0.0,0.09,210.0,0.0,0.0,0.0,0.0,0,18.0,26.0,0,22.258,1.183,420.0,22.41,22.337,22.341,22.369,21.835,-0.984,-1.009,-1.008,-0.998,-1.183,420.0,420.0,420.0,420.0,420.0,baseline,
14,2026-07-20T03:30:00,27.25,0.0,0.0,0.0,0.09,210.0,0.0,0.0,0.0,0.0,0,18.0,26.0,0,22.236,1.191,420.0,22.391,22.315,22.322,22.343,21.811,-0.991,-1.017,-1.014,-1.007,-1.191,420.0,420.0,420.0,420.0,420.0,baseline,
15,2026-07-20T03:45:00,27.525,0.0,0.0,0.0,0.09,210.0,0.0,0.0,0.0,0.0,0,18.0,26.0,0,22.221,1.199,420.0,22.382,22.3,22.313,22.324,21.788,-0.994,-1.022,-1.018,-1.014,-1.199,420.0,420.0,420.0,420.0,420.0,baseline,
16,2026-07-20T03:00:00,27.8,0.0,0.0,0.0,0.09,210.0,0.0,0.0,0.0,0.0,0,18.0,26.0,0,22.211,1.206,420.0,22.379,22.29,22.309,22.311,21.766,-0.995,-1.025,-1.019,-1.018,-1.206,420.0,420.0,420.0,420.0,420.0,baseline,
17,2026-07-20T04:15:00,27.65,0.0,0.0,0.0,0.09,210.0,0.0,0.0,0.0,0.0,0,18.0,26.0,0,22.205,1.213,420.0,22.38,22.285,22.309,22.303,21.747,-0.994,-1.027,-1.019,-1.021,-1.213,420.0,420.0,420.0,420.0,420.0,baseline,
18,2026-07-20T04:30:00,27.5,0.0,0.0,0.0,0.09,210.0,0.0,0.0,0.0,0.0,0,18.0,26.0,0,22.194,1.219,420.0,22.374,22.275,22.303,22.291,21.729,-0.997,-1.031,-1.021,-1.025,-1.219,420.0,420.0,420.0,420.0,420.0,baseline,
19,2026-07-20T04:45:00,27.35,0.0,0.0,0.0,0.09,210.0,0.0,0.0,0.0,0.0,0,18.0,26.0,0,22.18,1.225,420.0,22.36,22.261,22.29,22.275,21.713,-1.001,-1.036,-1.025,-1.031,-1.225,420.0,420.0,420.0,420.0,420.0,baseline,
20,2026-07-20T04:00:00,27.2,0.0,0.0,0.0,0.09,210.0,0.0,0.0,0.0,0.0,0,18.0,26.0,0,22.164,1.23,420.0,22.343,22.246,22.275,22.258,21.698,-1.007,-1.041,-1.031,-1.037,-1.23,420.0,420.0,420.0,420.0,420.0,baseline,
21,2026-07-20T05:15:00,27.075,0.0,0.0,0.0,0.09,210.0,0.0,0.0,0.0,0.0,0,18.0,26.0,0,22.147,1.235,420.0,22.324,22.23,22.259,22.241,21.684,-1.014,-1.046,-1.036,-1.043,-1.235,420.0,420.0,420.0,420.0,420.0,baseline,
22,2026-07-20T05:30:00,26.95,0.0,0.0,0.0,0.09,210.0,0.0,0.0,0.0,0.0,0,18.0,26.0,0,22.13,1.239,420.0,22.304,22.212,22.24,22.221,21.67,-1.021,-1.052,-1.043,-1.049,-1.239,420.0,420.0,420.0,420.0,420.0,baseline,
23,2026-07-20T05:45:00,26.825,0.0,0.0,0.0,0.09,210.0,0.0,0.0,0.0,0.0,0,18.0,26.0,0,22.11,1.244,420.0,22.282,22.193,22.218,22.2,21.658,-1.028,-1.059,-1.05,-1.056,-1.244,420.0,420.0,420.0,420.0,420.0,baseline,
24,2026-07-20T05:00:00,26.7,0.0,0.0,0.0,0.09,210.0,0.0,0.0,0.0,0.0,0,18.0,26.0,0,22.09,1.248,420.0,22.259,22.171,22.195,22.178,21.645,-1.036,-1.067,-1.058,-1.064,-1.248,420.0,420.0,420.0,420.0,420.0,baseline,
25,2026-07-20T06:15:00,27.25,0.0,0.0,0.0,0.09,206.7,0.0,0.0,0.0,0.0,0,18.0,26.0,0,22.167,1.251,420.0,22.255,22.338,22.427,22.181,21.635,-1.038,-1.009,-0.978,-1.063,-1.251,420.0,420.0,420.0,420.0,420.0,baseline,
26,2026-07-20T06:38:00,27.8,0.089,0.0,0.0,0.09,201.6,0.0,0.0,0.0,0.0,0,18.0,26.0,0,22.325,1.252,451.1,22.286,22.653,22.832,22.221,21.633,-1.027,-0.901,-0.842,-1.05,-1.252,451.1,451.1,451.1,451.1,451.1,baseline,
27,2026-07-20T06:53:00,28.35,0.256,0.0,0.0,0.09,198.3,0.0,0.0,0.0,0.0,4,18.0,26.0,0,22.541,1.249,509.4,22.353,23.07,23.343,22.295,21.643,-1.004,-0.765,-0.676,-1.024,-1.249,509.4,509.4,509.4,509.4,509.4,baseline,
28,2026-07-20T06:08:00,28.9,0.0,0.0,0.0,0.09,208.2,0.0,0.0,0.0,0.0,0,18.0,26.0,0,22.775,1.241,420.0,22.444,23.525,23.845,22.393,21.666,-0.973,-0.617,-0.512,-0.99,-1.241,420.0,420.0,420.0,420.0,420.0,baseline,
29,2026-07-20T07:23:00,29.175,0.589,0.0,0.0,0.16,192.0,0.0,0.0,0.0,0.0,3,18.0,26.0,0,23.044,1.228,626.1,22.557,24.056,24.391,22.514,21.703,-0.934,-0.443,-0.333,-0.948,-1.228,626.1,626.1,626.1,626.1,626.1,baseline,
30,2026-07-20T07:38:00,29.45,0.756,0.0,0.0,0.16,188.9,0.0,0.0,0.0,0.0,3,18.0,26.0,0,23.333,1.211,684.4,22.68,24.638,24.947,22.649,21.752,-0.892,-0.252,-0.15,-0.902,-1.211,684.4,684.4,684.4,684.4,684.4,baseline,
31,2026-07-20T07:50:00,29.725,0.889,0.0,0.0,0.16,186.4,0.0,0.0,0.0,0.0,3,18.0,26.0,0,23.616,1.193,731.1,22.805,25.224,25.457,22.789,21.805,-0.851,-0.059,0.018,-0.856,-1.193,731.1,731.1,731.1,731.1,731.1,baseline,
32,2026-07-20T07:05:00,30.0,0.389,0.20828,0.2083,0.16,195.8,0.03333,0.0333,0.04077,0.0408,3,18.0,26.0,0,23.923,1.166,556.1,22.963,25.861,25.947,22.964,21.883,-0.8,0.152,0.181,-0.799,-1.166,556.1,556.1,556.1,556.1,556.1,baseline,
33,2026-07-20T08:15:00,30.425,1.0,0.26215,0.4704,0.16,181.5,0.04194,0.0753,0.04759,0.0884,3,18.0,26.0,0,24.047,1.138,770.0,23.125,26.0,26.0,23.144,21.965,-0.747,0.198,0.198,-0.741,-1.138,770.0,770.0,770.0,770.0,770.0,baseline,
34,2026-07-20T08:32:00,30.85,1.0,0.61127,1.0817,0.16,178.4,0.0978,0.1731,0.10905,0.1974,1,21.5,23.5,0,23.459,0.731,770.0,23.493,23.567,23.563,23.498,23.173,-0.627,-0.603,-0.604,-0.626,-0.731,770.0,770.0,770.0,770.0,770.0,baseline,
35,2026-07-20T08:53:00,31.275,1.0,0.95675,2.0385,0.16,174.7,0.15308,0.3262,0.16715,0.3646,0,21.5,23.5,0,23.5,0.627,770.0,23.5,23.505,23.504,23.5,23.493,-0.625,-0.623,-0.623,-0.625,-0.627,770.0,770.0,770.0,770.0,770.0,baseline,
36,2026-07-20T08:00:00,31.7,1.0,1.44466,3.4831,0.16,184.4,0.23115,0.5573,0.26645,0.631,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
37,2026-07-20T09:15:00,31.825,1.0,1.45421,4.9373,0.16,171.1,0.23267,0.79,0.24883,0.8798,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
38,2026-07-20T09:30:00,31.95,1.0,1.68302,6.6203,0.16,168.8,0.26928,1.0593,0.28415,1.164,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
39,2026-07-20T09:45:00,32.075,1.0,1.69275,8.3131,0.16,166.7,0.27084,1.3301,0.28219,1.4462,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
40,2026-07-20T09:00:00,32.2,1.0,1.69806,10.0112,0.16,173.5,0.27169,1.6018,0.29466,1.7408,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
41,2026-07-20T10:15:00,32.35,1.0,1.70147,11.7126,0.16,162.9,0.27223,1.874,0.27722,2.0181,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
42,2026-07-20T10:30:00,32.5,1.0,1.71757,13.4302,0.16,161.3,0.27481,2.1488,0.27704,2.2951,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
43,2026-07-20T10:45:00,32.65,1.0,1.72307,15.1533,0.16,159.8,0.27569,2.4245,0.27543,2.5705,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
44,2026-07-20T10:00:00,32.8,1.0,1.72218,16.8754,0.16,164.7,0.27555,2.7001,0.2837,2.8542,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
45,2026-07-20T11:15:00,32.925,1.0,1.71871,18.5941,0.16,157.5,0.27499,2.9751,0.27068,3.1249,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
46,2026-07-20T11:30:00,33.05,1.0,1.65262,20.2468,0.16,156.6,0.26442,3.2395,0.2588,3.3837,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
47,2026-07-20T11:45:00,33.175,1.0,1.637,21.8838,0.16,155.9,0.26192,3.5014,0.25521,3.6389,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
48,2026-07-20T11:00:00,33.3,1.0,1.61644,23.5002,0.16,158.6,0.25863,3.76,0.25633,3.8953,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
49,2026-07-20T12:15:00,33.3,0.6,1.60095,25.1012,0.16,155.1,0.25615,4.0162,0.24831,4.1436,0,21.5,23.5,0,23.5,0.625,630.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,630.0,630.0,630.0,630.0,630.0,baseline,
50,2026-07-20T12:30:00,33.3,0.6,1.44838,26.5496,0.16,155.0,0.23174,4.2479,0.2245,4.3681,0,21.5,23.5,0,23.5,0.625,630.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,630.0,630.0,630.0,630.0,630.0,baseline,
51,2026-07-20T12:45:00,33.3,0.6,1.41605,27.9656,0.16,155.1,0.22657,4.4745,0.21963,4.5877,0,21.5,23.5,0,23.5,0.625,630.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,630.0,630.0,630.0,630.0,630.0,baseline,
52,2026-07-20T12:00:00,33.3,0.6,1.3876,29.3532,0.16,155.4,0.22202,4.6965,0.21563,4.8033,0,21.5,23.5,0,23.5,0.625,630.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,630.0,630.0,630.0,630.0,630.0,baseline,
53,2026-07-20T13:15:00,33.3,1.0,1.37158,30.7248,0.16,155.9,0.21945,4.916,0.21383,5.0172,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
54,2026-07-20T13:30:00,33.3,1.0,1.48265,32.2074,0.16,156.6,0.23722,5.1532,0.23218,5.2493,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
55,2026-07-20T13:45:00,33.3,1.0,1.50431,33.7117,0.16,157.5,0.24069,5.3939,0.23691,5.4863,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
56,2026-07-20T13:00:00,33.3,1.0,1.52859,35.2403,0.16,155.4,0.24457,5.6385,0.23754,5.7238,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
57,2026-07-20T14:15:00,33.3,1.0,1.54632,36.7867,0.42,159.8,0.64946,6.2879,0.24717,5.971,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
58,2026-07-20T14:30:00,33.3,1.0,1.59717,38.3838,0.42,161.3,0.67081,6.9587,0.25762,6.2286,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
59,2026-07-20T14:45:00,33.3,1.0,1.6171,40.0009,0.42,162.9,0.67918,7.6379,0.26348,6.4921,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
60,2026-07-20T14:00:00,33.3,1.0,1.63945,41.6404,0.42,158.6,0.68857,8.3265,0.25997,6.752,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
61,2026-07-20T15:15:00,33.3,1.0,1.66238,43.3028,0.42,166.7,0.6982,9.0247,0.27713,7.0292,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
62,2026-07-20T15:30:00,33.3,1.0,1.64528,44.948,0.42,168.8,0.69102,9.7157,0.27778,7.3069,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
63,2026-07-20T15:45:00,33.3,1.0,1.66194,46.61,0.42,171.1,0.69802,10.4137,0.28437,7.5913,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
64,2026-07-20T15:00:00,33.3,1.0,1.67132,48.2813,0.42,164.7,0.70196,11.1157,0.27533,7.8666,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
65,2026-07-20T16:15:00,33.175,1.0,1.6785,49.9598,0.42,496.1,0.70497,11.8206,0.83267,8.6993,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
66,2026-07-20T16:30:00,33.05,1.0,1.61161,51.5714,0.42,498.8,0.67688,12.4975,0.8038,9.5031,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
67,2026-07-20T16:45:00,32.925,1.0,1.61071,53.1821,0.42,501.5,0.6765,13.174,0.80784,10.311,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
68,2026-07-20T16:00:00,32.8,1.0,1.60908,54.7912,0.42,493.5,0.67581,13.8498,0.79413,11.1051,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
69,2026-07-20T17:15:00,32.525,0.875,1.60438,56.3956,0.42,507.4,0.67384,14.5237,0.81411,11.9192,0,21.5,23.5,0,23.5,0.625,726.2,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,726.2,726.2,726.2,726.2,726.2,baseline,
70,2026-07-20T17:30:00,32.25,0.75,1.59915,57.9947,0.42,510.5,0.67164,15.1953,0.81636,12.7355,0,21.5,23.5,0,23.5,0.625,682.5,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,682.5,682.5,682.5,682.5,682.5,baseline,
71,2026-07-20T17:45:00,31.975,0.625,1.58835,59.5831,0.42,513.6,0.6671,15.8624,0.81583,13.5514,0,21.5,23.5,0,23.5,0.625,638.8,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,638.8,638.8,638.8,638.8,638.8,baseline,
72,2026-07-20T17:00:00,31.7,1.0,1.57212,61.1552,0.42,504.4,0.66029,16.5227,0.79304,14.3444,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
73,2026-07-20T18:15:00,31.425,0.375,1.55319,62.7084,0.42,520.1,0.65234,17.175,0.80779,15.1522,0,21.5,23.5,0,23.5,0.625,551.2,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,551.2,551.2,551.2,551.2,551.2,baseline,
74,2026-07-20T18:32:00,31.15,0.233,0.10798,62.8163,0.42,523.8,0.04535,17.2204,0.05656,15.2088,0,18.0,26.0,0,25.011,0.331,501.7,25.043,24.935,24.965,25.715,24.398,-0.118,-0.154,-0.144,0.104,-0.331,501.7,501.7,501.7,501.7,501.7,baseline,
75,2026-07-20T18:49:00,30.875,0.092,0.33158,63.1479,0.42,527.6,0.13926,17.3596,0.17493,15.3837,0,18.0,26.0,0,25.671,0.197,452.1,25.856,25.705,25.792,25.996,25.004,0.15,0.1,0.129,0.197,-0.131,452.1,452.1,452.1,452.1,452.1,baseline,
76,2026-07-20T18:08:00,30.6,0.433,0.47791,63.6258,0.42,518.6,0.20072,17.5604,0.24783,15.6315,0,18.0,26.0,0,25.866,0.198,571.7,25.999,25.99,25.999,26.0,25.341,0.198,0.195,0.198,0.198,-0.02,571.7,571.7,571.7,571.7,571.7,baseline,
77,2026-07-20T19:15:00,30.3,0.0,0.53863,64.1645,0.16,530.0,0.08618,17.6465,0.28547,15.917,0,18.0,26.0,0,25.903,0.198,420.0,26.0,26.0,26.0,26.0,25.515,0.198,0.198,0.198,0.198,0.038,420.0,420.0,420.0,420.0,420.0,baseline,
78,2026-07-20T19:30:00,30.0,0.0,0.14832,64.3128,0.16,530.0,0.02373,17.6703,0.07861,15.9956,0,18.0,26.0,0,25.725,0.198,420.0,25.876,25.739,25.794,26.0,25.218,0.157,0.112,0.13,0.198,-0.061,420.0,420.0,420.0,420.0,420.0,baseline,
79,2026-07-20T19:53:00,29.7,0.0,0.11396,64.4267,0.16,530.0,0.01823,17.6885,0.0604,16.056,0,18.0,26.0,0,25.558,0.198,420.0,25.706,25.536,25.596,26.0,24.95,0.101,0.044,0.064,0.198,-0.149,420.0,420.0,420.0,420.0,420.0,baseline,
80,2026-07-20T19:00:00,29.4,0.0,0.11741,64.5442,0.16,530.0,0.01879,17.7073,0.06223,16.1182,0,18.0,26.0,0,25.407,0.221,420.0,25.534,25.354,25.413,26.0,24.733,0.044,-0.016,0.004,0.198,-0.221,420.0,420.0,420.0,420.0,420.0,baseline,
81,2026-07-20T20:15:00,29.275,0.0,0.10928,64.6534,0.16,530.0,0.01748,17.7248,0.05792,16.1762,0,18.0,26.0,0,25.29,0.268,420.0,25.391,25.203,25.269,26.0,24.59,-0.004,-0.066,-0.044,0.198,-0.268,420.0,420.0,420.0,420.0,420.0,baseline,
82,2026-07-20T20:38:00,29.15,0.0,0.0,64.6534,0.16,530.0,0.0,17.7248,0.0,16.1762,0,18.0,26.0,0,25.036,0.36,420.0,25.115,24.911,24.96,25.885,24.311,-0.095,-0.162,-0.146,0.16,-0.36,420.0,420.0,420.0,420.0,420.0,baseline,
83,2026-07-20T20:53:00,29.025,0.0,0.0,64.6534,0.16,530.0,0.0,17.7248,0.0,16.1762,0,18.0,26.0,0,24.753,0.465,420.0,24.819,24.638,24.655,25.665,23.988,-0.192,-0.252,-0.246,0.087,-0.465,420.0,420.0,420.0,420.0,420.0,baseline,
84,2026-07-20T20:00:00,28.9,0.0,0.0,64.6534,0.16,530.0,0.0,17.7248,0.0,16.1762,0,18.0,26.0,0,24.537,0.543,420.0,24.599,24.456,24.456,25.424,23.75,-0.265,-0.312,-0.312,0.007,-0.543,420.0,420.0,420.0,420.0,420.0,baseline,
85,2026-07-20T21:15:00,28.75,0.0,0.0,64.6534,0.16,210.0,0.0,17.7248,0.0,16.1762,0,18.0,26.0,0,24.377,0.593,420.0,24.444,24.324,24.32,25.198,23.599,-0.316,-0.355,-0.356,-0.067,-0.593,420.0,420.0,420.0,420.0,420.0,baseline,
86,2026-07-20T21:30:00,28.6,0.0,0.0,64.6534,0.16,210.0,0.0,17.7248,0.0,16.1762,0,18.0,26.0,0,24.173,0.653,420.0,24.248,24.142,24.135,24.925,23.413,-0.38,-0.415,-0.417,-0.157,-0.653,420.0,420.0,420.0,420.0,420.0,baseline,
87,2026-07-20T21:45:00,28.45,0.0,0.0,64.6534,0.16,210.0,0.0,17.7248,0.0,16.1762,0,18.0,26.0,0,23.972,0.713,420.0,24.056,23.962,23.95,24.663,23.23,-0.443,-0.474,-0.478,-0.244,-0.713,420.0,420.0,420.0,420.0,420.0,baseline,
88,2026-07-20T21:00:00,28.3,0.0,0.0,64.6534,0.16,210.0,0.0,17.7248,0.0,16.1762,0,18.0,26.0,0,23.801,0.762,420.0,23.894,23.81,23.793,24.433,23.078,-0.496,-0.524,-0.529,-0.319,-0.762,420.0,420.0,420.0,420.0,420.0,baseline,
89,2026-07-20T22:15:00,28.45,0.0,0.0,64.6534,0.09,210.0,0.0,17.7248,0.0,16.1762,0,18.0,26.0,0,23.656,0.802,420.0,23.756,23.679,23.66,24.23,22.956,-0.541,-0.566,-0.572,-0.386,-0.802,420.0,420.0,420.0,420.0,420.0,baseline,
90,2026-07-20T22:30:00,28.6,0.0,0.0,64.6534,0.09,210.0,0.0,17.7248,0.0,16.1762,0,18.0,26.0,0,23.533,0.836,420.0,23.641,23.567,23.551,24.052,22.851,-0.579,-0.603,-0.608,-0.444,-0.836,420.0,420.0,420.0,420.0,420.0,baseline,
91,2026-07-20T22:45:00,28.75,0.0,0.0,64.6534,0.09,210.0,0.0,17.7248,0.0,16.1762,0,18.0,26.0,0,23.426,0.866,420.0,23.545,23.471,23.46,23.897,22.758,-0.61,-0.634,-0.638,-0.495,-0.866,420.0,420.0,420.0,420.0,420.0,baseline,
92,2026-07-20T22:00:00,28.9,0.0,0.0,64.6534,0.09,210.0,0.0,17.7248,0.0,16.1762,0,18.0,26.0,0,23.333,0.894,420.0,23.463,23.387,23.382,23.76,22.672,-0.637,-0.662,-0.663,-0.54,-0.894,420.0,420.0,420.0,420.0,420.0,baseline,
93,2026-07-20T23:15:00,28.9,0.0,0.0,64.6534,0.09,210.0,0.0,17.7248,0.0,16.1762,0,18.0,26.0,0,23.251,0.921,420.0,23.392,23.314,23.314,23.639,22.595,-0.66,-0.686,-0.685,-0.579,-0.921,420.0,420.0,420.0,420.0,420.0,baseline,
94,2026-07-20T23:30:00,28.9,0.0,0.0,64.6534,0.09,210.0,0.0,17.7248,0.0,16.1762,0,18.0,26.0,0,23.174,0.945,420.0,23.325,23.244,23.25,23.528,22.524,-0.682,-0.708,-0.706,-0.616,-0.945,420.0,420.0,420.0,420.0,420.0,baseline,
95,2026-07-20T23:45:00,28.9,0.0,0.0,64.6534,0.09,210.0,0.0,17.7248,0.0,16.1762,0,18.0,26.0,0,23.102,0.967,420.0,23.26,23.177,23.186,23.425,22.46,-0.703,-0.73,-0.727,-0.649,-0.967,420.0,420.0,420.0,420.0,420.0,baseline,
96,2026-07-20T23:00:00,28.9,0.0,0.0,64.6534,0.09,210.0,0.0,17.7248,0.0,16.1762,0,18.0,26.0,0,23.034,0.987,420.0,23.199,23.114,23.126,23.33,22.401,-0.723,-0.75,-0.747,-0.68,-0.987,420.0,420.0,420.0,420.0,420.0,baseline,
97,2026-07-21T00:15:00,28.9,0.0,0.0,64.6534,0.09,210.0,0.0,17.7248,0.0,16.1762,0,18.0,26.0,0,22.972,1.006,420.0,23.143,23.057,23.07,23.244,22.347,-0.741,-0.769,-0.765,-0.708,-1.006,420.0,420.0,420.0,420.0,420.0,baseline,
98,2026-07-21T00:30:00,28.9,0.0,0.0,64.6534,0.09,210.0,0.0,17.7248,0.0,16.1762,0,18.0,26.0,0,22.916,1.023,420.0,23.093,23.004,23.02,23.168,22.297,-0.758,-0.786,-0.781,-0.733,-1.023,420.0,420.0,420.0,420.0,420.0,baseline,
99,2026-07-21T00:45:00,28.9,0.0,0.0,64.6534,0.09,210.0,0.0,17.7248,0.0,16.1762,0,18.0,26.0,0,22.866,1.039,420.0,23.047,22.957,22.974,23.099,22.251,-0.772,-0.802,-0.796,-0.756,-1.039,420.0,420.0,420.0,420.0,420.0,baseline,
100,2026-07-21T00:00:00,28.9,0.0,0.0,64.6534,0.09,210.0,0.0,17.7248,0.0,16.1762,0,18.0,26.0,0,22.819,1.054,420.0,23.006,22.913,22.933,23.036,22.209,-0.786,-0.816,-0.81,-0.776,-1.054,420.0,420.0,420.0,420.0,420.0,baseline,
101,2026-07-21T01:15:00,28.9,0.0,0.0,64.6534,0.09,210.0,0.0,17.7248,0.0,16.1762,0,18.0,26.0,0,22.777,1.067,420.0,22.968,22.873,22.894,22.98,22.169,-0.798,-0.829,-0.822,-0.794,-1.067,420.0,420.0,420.0,420.0,420.0,baseline,
102,2026-07-21T01:30:00,28.9,0.0,0.0,64.6534,0.09,210.0,0.0,17.7248,0.0,16.1762,0,18.0,26.0,0,22.739,1.08,420.0,22.934,22.837,22.861,22.93,22.133,-0.809,-0.841,-0.833,-0.81,-1.08,420.0,420.0,420.0,420.0,420.0,baseline,
103,2026-07-21T01:45:00,28.9,0.0,0.0,64.6534,0.09,210.0,0.0,17.7248,0.0,16.1762,0,18.0,26.0,0,22.706,1.092,420.0,22.904,22.806,22.833,22.887,22.099,-0.819,-0.851,-0.842,-0.824,-1.092,420.0,420.0,420.0,420.0,420.0,baseline,
104,2026-07-21T01:00:00,28.9,0.0,0.0,64.6534,0.09,210.0,0.0,17.7248,0.0,16.1762,0,18.0,26.0,0,22.676,1.102,420.0,22.876,22.779,22.808,22.849,22.067,-0.828,-0.86,-0.85,-0.837,-1.102,420.0,420.0,420.0,420.0,420.0,baseline,
105,2026-07-21T02:15:00,28.75,0.0,0.0,64.6534,0.09,210.0,0.0,17.7248,0.0,16.1762,0,18.0,26.0,0,22.649,1.113,420.0,22.852,22.754,22.787,22.815,22.038,-0.836,-0.868,-0.857,-0.848,-1.113,420.0,420.0,420.0,420.0,420.0,baseline,
106,2026-07-21T02:30:00,28.6,0.0,0.0,64.6534,0.09,210.0,0.0,17.7248,0.0,16.1762,0,18.0,26.0,0,22.619,1.122,420.0,22.823,22.725,22.759,22.778,22.01,-0.845,-0.877,-0.866,-0.86,-1.122,420.0,420.0,420.0,420.0,420.0,baseline,
107,2026-07-21T02:45:00,28.45,0.0,0.0,64.6534,0.09,210.0,0.0,17.7248,0.0,16.1762,0,18.0,26.0,0,22.585,1.131,420.0,22.79,22.691,22.724,22.737,21.985,-0.856,-0.888,-0.877,-0.873,-1.131,420.0,420.0,420.0,420.0,420.0,baseline,
108,2026-07-21T02:00:00,28.3,0.0,0.0,64.6534,0.09,210.0,0.0,17.7248,0.0,16.1762,0,18.0,26.0,0,22.55,1.139,420.0,22.754,22.656,22.686,22.696,21.961,-0.868,-0.9,-0.89,-0.887,-1.139,420.0,420.0,420.0,420.0,420.0,baseline,
109,2026-07-21T03:15:00,28.3,0.0,0.0,64.6534,0.09,210.0,0.0,17.7248,0.0,16.1762,0,18.0,26.0,0,22.515,1.147,420.0,22.718,22.619,22.647,22.654,21.939,-0.879,-0.912,-0.902,-0.9,-1.147,420.0,420.0,420.0,420.0,420.0,baseline,
110,2026-07-21T03:30:00,28.3,0.0,0.0,64.6534,0.09,210.0,0.0,17.7248,0.0,16.1762,0,18.0,26.0,0,22.485,1.154,420.0,22.686,22.588,22.614,22.618,21.917,-0.89,-0.923,-0.914,-0.912,-1.154,420.0,420.0,420.0,420.0,420.0,baseline,
111,2026-07-21T03:45:00,28.3,0.0,0.0,64.6534,0.09,210.0,0.0,17.7248,0.0,16.1762,0,18.0,26.0,0,22.458,1.161,420.0,22.66,22.561,22.587,22.587,21.896,-0.898,-0.932,-0.923,-0.923,-1.161,420.0,420.0,420.0,420.0,420.0,baseline,
112,2026-07-21T03:00:00,28.3,0.0,0.0,64.6534,0.09,210.0,0.0,17.7248,0.0,16.1762,0,18.0,26.0,0,22.434,1.168,420.0,22.637,22.536,22.562,22.559,21.876,-0.906,-0.941,-0.932,-0.933,-1.168,420.0,420.0,420.0,420.0,420.0,baseline,
113,2026-07-21T04:15:00,28.3,0.0,0.0,64.6534,0.09,210.0,0.0,17.7248,0.0,16.1762,0,18.0,26.0,0,22.411,1.175,420.0,22.615,22.513,22.539,22.533,21.857,-0.914,-0.949,-0.94,-0.942,-1.175,420.0,420.0,420.0,420.0,420.0,baseline,
114,2026-07-21T04:30:00,28.3,0.0,0.0,64.6534,0.09,210.0,0.0,17.7248,0.0,16.1762,0,18.0,26.0,0,22.39,1.181,420.0,22.594,22.492,22.519,22.509,21.839,-0.921,-0.956,-0.947,-0.95,-1.181,420.0,420.0,420.0,420.0,420.0,baseline,
115,2026-07-21T04:45:00,28.3,0.0,0.0,64.6534,0.09,210.0,0.0,17.7248,0.0,16.1762,0,18.0,26.0,0,22.372,1.187,420.0,22.576,22.472,22.501,22.487,21.821,-0.927,-0.963,-0.953,-0.958,-1.187,420.0,420.0,420.0,420.0,420.0,baseline,
116,2026-07-21T04:00:00,28.3,0.0,0.0,64.6534,0.09,210.0,0.0,17.7248,0.0,16.1762,0,18.0,26.0,0,22.355,1.193,420.0,22.56,22.455,22.485,22.468,21.805,-0.932,-0.969,-0.958,-0.964,-1.193,420.0,420.0,420.0,420.0,420.0,baseline,
117,2026-07-21T05:15:00,28.3,0.0,0.0,64.6534,0.09,210.0,0.0,17.7248,0.0,16.1762,0,18.0,26.0,0,22.339,1.198,420.0,22.545,22.44,22.471,22.451,21.789,-0.938,-0.974,-0.963,-0.97,-1.198,420.0,420.0,420.0,420.0,420.0,baseline,
118,2026-07-21T05:30:00,28.3,0.0,0.0,64.6534,0.09,210.0,0.0,17.7248,0.0,16.1762,0,18.0,26.0,0,22.325,1.203,420.0,22.531,22.425,22.457,22.435,21.775,-0.942,-0.979,-0.968,-0.976,-1.203,420.0,420.0,420.0,420.0,420.0,baseline,
119,2026-07-21T05:45:00,28.3,0.0,0.0,64.6534,0.09,210.0,0.0,17.7248,0.0,16.1762,0,18.0,26.0,0,22.311,1.208,420.0,22.518,22.412,22.445,22.42,21.761,-0.947,-0.984,-0.972,-0.981,-1.208,420.0,420.0,420.0,420.0,420.0,baseline,
120,2026-07-21T05:00:00,28.3,0.0,0.0,64.6534,0.09,210.0,0.0,17.7248,0.0,16.1762,0,18.0,26.0,0,22.298,1.212,420.0,22.506,22.399,22.433,22.406,21.748,-0.951,-0.988,-0.976,-0.986,-1.212,420.0,420.0,420.0,420.0,420.0,baseline,
121,2026-07-21T06:15:00,28.45,0.0,0.0,64.6534,0.09,206.7,0.0,17.7248,0.0,16.1762,0,18.0,26.0,0,22.361,1.216,420.0,22.512,22.528,22.608,22.421,21.737,-0.949,-0.944,-0.916,-0.98,-1.216,420.0,420.0,420.0,420.0,420.0,baseline,
122,2026-07-21T06:30:00,28.6,0.0,0.0,64.6534,0.09,203.4,0.0,17.7248,0.0,16.1762,0,18.0,26.0,0,22.473,1.218,420.0,22.54,22.742,22.885,22.464,21.733,-0.939,-0.871,-0.825,-0.966,-1.218,420.0,420.0,420.0,420.0,420.0,baseline,
123,2026-07-21T06:45:00,28.75,0.167,0.0,64.6534,0.09,200.1,0.0,17.7248,0.0,16.1762,5,18.0,26.0,0,22.589,1.216,478.3,22.582,22.958,23.141,22.525,21.737,-0.925,-0.801,-0.742,-0.945,-1.216,478.3,478.3,478.3,478.3,478.3,baseline,
124,2026-07-21T06:08:00,28.9,0.0,0.0,64.6534,0.09,208.2,0.0,17.7248,0.0,16.1762,0,18.0,26.0,0,22.738,1.212,420.0,22.64,23.245,23.451,22.603,21.749,-0.905,-0.708,-0.641,-0.918,-1.212,420.0,420.0,420.0,420.0,420.0,baseline,
125,2026-07-21T07:23:00,29.175,0.589,0.0,64.6534,0.16,192.0,0.0,17.7248,0.0,16.1762,3,18.0,26.0,0,22.948,1.204,626.1,22.726,23.652,23.873,22.714,21.773,-0.877,-0.575,-0.503,-0.881,-1.204,626.1,626.1,626.1,626.1,626.1,baseline,
126,2026-07-21T07:38:00,29.45,0.756,0.0,64.6534,0.16,188.9,0.0,17.7248,0.0,16.1762,3,18.0,26.0,0,23.2,1.192,684.4,22.835,24.15,24.362,22.847,21.807,-0.841,-0.412,-0.343,-0.837,-1.192,684.4,684.4,684.4,684.4,684.4,baseline,
127,2026-07-21T07:53:00,29.725,0.922,0.0,64.6534,0.16,185.8,0.0,17.7248,0.0,16.1762,3,18.0,26.0,0,23.487,1.176,742.8,22.967,24.718,24.889,23.004,21.854,-0.798,-0.226,-0.169,-0.786,-1.176,742.8,742.8,742.8,742.8,742.8,baseline,
128,2026-07-21T07:08:00,30.0,0.422,0.0,64.6534,0.16,195.1,0.0,17.7248,0.0,16.1762,3,18.0,26.0,0,23.77,1.155,567.8,23.112,25.279,25.37,23.177,21.913,-0.751,-0.041,-0.01,-0.73,-1.155,567.8,567.8,567.8,567.8,567.8,baseline,
129,2026-07-21T08:23:00,30.15,1.0,0.0,64.6534,0.16,180.0,0.0,17.7248,0.0,16.1762,2,18.0,26.0,0,24.047,1.132,770.0,23.269,25.823,25.801,23.363,21.982,-0.7,0.14,0.132,-0.669,-1.132,770.0,770.0,770.0,770.0,770.0,baseline,
130,2026-07-21T08:32:00,30.3,1.0,0.63976,65.2932,0.16,178.4,0.10236,17.8271,0.11413,16.2903,1,21.5,23.5,0,23.463,0.73,770.0,23.499,23.57,23.568,23.499,23.177,-0.625,-0.602,-0.603,-0.625,-0.73,770.0,770.0,770.0,770.0,770.0,baseline,
131,2026-07-21T08:53:00,30.45,1.0,0.99447,66.2877,0.16,174.7,0.15912,17.9863,0.17374,16.464,0,21.5,23.5,0,23.5,0.627,770.0,23.5,23.505,23.505,23.5,23.493,-0.625,-0.623,-0.623,-0.625,-0.627,770.0,770.0,770.0,770.0,770.0,baseline,
132,2026-07-21T08:00:00,30.6,1.0,1.50932,67.797,0.16,184.4,0.24149,18.2278,0.27838,16.7424,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
133,2026-07-21T09:15:00,30.875,1.0,1.51146,69.3085,0.16,171.1,0.24183,18.4696,0.25862,17.001,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
134,2026-07-21T09:30:00,31.15,1.0,1.74713,71.0556,0.16,168.8,0.27954,18.7491,0.29497,17.296,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
135,2026-07-21T09:45:00,31.425,1.0,1.75197,72.8076,0.16,166.7,0.28032,19.0294,0.29206,17.5881,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
136,2026-07-21T09:00:00,31.7,1.0,1.74639,74.5539,0.16,173.5,0.27942,19.3089,0.30305,17.8911,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
137,2026-07-21T10:15:00,31.825,1.0,1.74129,76.2952,0.16,162.9,0.27861,19.5875,0.28371,18.1748,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
138,2026-07-21T10:30:00,31.95,1.0,1.74955,78.0448,0.16,161.3,0.27993,19.8674,0.2822,18.457,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
139,2026-07-21T10:45:00,32.075,1.0,1.74795,79.7927,0.16,159.8,0.27967,20.1471,0.2794,18.7364,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
140,2026-07-21T10:00:00,32.2,1.0,1.73901,81.5317,0.16,164.7,0.27824,20.4253,0.28648,19.0229,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
141,2026-07-21T11:15:00,32.075,1.0,1.72826,83.26,0.16,157.5,0.27652,20.7018,0.27218,19.2951,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
142,2026-07-21T11:30:00,31.95,1.0,1.65435,84.9144,0.16,156.6,0.2647,20.9665,0.25907,19.5542,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
143,2026-07-21T11:45:00,31.825,1.0,1.63214,86.5465,0.16,155.9,0.26114,21.2277,0.25445,19.8086,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
144,2026-07-21T11:00:00,31.7,1.0,1.61434,88.1608,0.16,158.6,0.2583,21.486,0.25599,20.0646,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
145,2026-07-21T12:15:00,31.55,0.6,1.60885,89.7697,0.16,155.1,0.25742,21.7434,0.24953,20.3141,0,21.5,23.5,0,23.5,0.625,630.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,630.0,630.0,630.0,630.0,630.0,baseline,
146,2026-07-21T12:30:00,31.4,0.6,1.46802,91.2377,0.16,155.0,0.23488,21.9783,0.22754,20.5417,0,21.5,23.5,0,23.5,0.625,630.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,630.0,630.0,630.0,630.0,630.0,baseline,
147,2026-07-21T12:45:00,31.25,0.6,1.44872,92.6864,0.16,155.1,0.23179,22.2101,0.2247,20.7664,0,21.5,23.5,0,23.5,0.625,630.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,630.0,630.0,630.0,630.0,630.0,baseline,
148,2026-07-21T12:00:00,31.1,0.6,1.42831,94.1147,0.16,155.4,0.22853,22.4386,0.22196,20.9883,0,21.5,23.5,0,23.5,0.625,630.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,630.0,630.0,630.0,630.0,630.0,baseline,
149,2026-07-21T13:15:00,31.25,1.0,1.41724,95.532,0.16,155.9,0.22676,22.6653,0.22095,21.2093,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
150,2026-07-21T13:30:00,31.4,1.0,1.53343,97.0654,0.16,156.6,0.24535,22.9107,0.24013,21.4494,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
151,2026-07-21T13:45:00,31.55,1.0,1.56035,98.6258,0.16,157.5,0.24966,23.1604,0.24574,21.6952,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
152,2026-07-21T13:00:00,31.7,1.0,1.57966,100.2054,0.16,155.4,0.25275,23.4131,0.24548,21.9406,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
153,2026-07-21T14:15:00,31.7,1.0,1.59308,101.7985,0.42,159.8,0.66909,24.0822,0.25465,22.1953,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
154,2026-07-21T14:30:00,31.7,1.0,1.63275,103.4312,0.42,161.3,0.68575,24.7679,0.26336,22.4586,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
155,2026-07-21T14:45:00,31.7,1.0,1.64466,105.0759,0.42,162.9,0.69076,25.4587,0.26797,22.7266,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
156,2026-07-21T14:00:00,31.7,1.0,1.65878,106.7347,0.42,158.6,0.69669,26.1554,0.26304,22.9897,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
157,2026-07-21T15:15:00,31.825,1.0,1.67,108.4047,0.42,166.7,0.7014,26.8568,0.2784,23.2681,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
158,2026-07-21T15:30:00,31.95,1.0,1.64747,110.0522,0.42,168.8,0.69194,27.5487,0.27815,23.5462,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
159,2026-07-21T15:45:00,32.075,1.0,1.65752,111.7097,0.42,171.1,0.69616,28.2449,0.28362,23.8298,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
160,2026-07-21T15:00:00,32.2,1.0,1.66267,113.3724,0.42,164.7,0.69832,28.9432,0.2739,24.1037,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
161,2026-07-21T16:15:00,32.075,1.0,1.66512,115.0375,0.42,496.1,0.69935,29.6426,0.82603,24.9297,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
162,2026-07-21T16:30:00,31.95,1.0,1.59275,116.6302,0.42,498.8,0.66896,30.3115,0.7944,25.7241,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
163,2026-07-21T16:45:00,31.825,1.0,1.58993,118.2202,0.42,501.5,0.66777,30.9793,0.79742,26.5216,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
164,2026-07-21T16:00:00,31.7,1.0,1.58687,119.807,0.42,493.5,0.66649,31.6458,0.78317,27.3047,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
165,2026-07-21T17:15:00,31.55,0.875,1.58174,121.3888,0.42,507.4,0.66433,32.3101,0.80262,28.1074,0,21.5,23.5,0,23.5,0.625,726.2,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,726.2,726.2,726.2,726.2,726.2,baseline,
166,2026-07-21T17:30:00,31.4,0.75,1.57384,122.9626,0.42,510.5,0.66101,32.9711,0.80344,28.9108,0,21.5,23.5,0,23.5,0.625,682.5,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,682.5,682.5,682.5,682.5,682.5,baseline,
167,2026-07-21T17:45:00,31.25,0.625,1.56381,124.5264,0.42,513.6,0.6568,33.6279,0.80323,29.714,0,21.5,23.5,0,23.5,0.625,638.8,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,638.8,638.8,638.8,638.8,638.8,baseline,
168,2026-07-21T17:00:00,31.1,1.0,1.54769,126.0741,0.42,504.4,0.65003,34.278,0.78072,30.4947,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
169,2026-07-21T18:15:00,30.825,0.375,1.52873,127.6028,0.42,520.1,0.64207,34.92,0.79507,31.2898,0,21.5,23.5,0,23.5,0.625,551.2,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,551.2,551.2,551.2,551.2,551.2,baseline,
170,2026-07-21T18:32:00,30.55,0.233,0.10648,127.7093,0.42,523.8,0.04472,34.9647,0.05578,31.3456,0,18.0,26.0,0,24.984,0.339,501.7,24.987,24.927,24.954,25.677,24.373,-0.137,-0.157,-0.148,0.091,-0.339,501.7,501.7,501.7,501.7,501.7,baseline,
171,2026-07-21T18:49:00,30.275,0.092,0.32735,128.0367,0.42,527.6,0.13749,35.1022,0.1727,31.5183,0,18.0,26.0,0,25.641,0.197,452.1,25.812,25.68,25.77,25.996,24.947,0.136,0.092,0.122,0.197,-0.15,452.1,452.1,452.1,452.1,452.1,baseline,
172,2026-07-21T18:08:00,30.0,0.433,0.46792,128.5046,0.42,518.6,0.19653,35.2988,0.24265,31.7609,0,18.0,26.0,0,25.847,0.198,571.7,25.999,25.972,25.999,26.0,25.264,0.198,0.189,0.198,0.198,-0.046,571.7,571.7,571.7,571.7,571.7,baseline,
173,2026-07-21T19:15:00,29.85,0.0,0.51679,129.0214,0.16,530.0,0.08269,35.3814,0.2739,32.0348,0,18.0,26.0,0,25.886,0.198,420.0,26.0,26.0,26.0,26.0,25.429,0.198,0.198,0.198,0.198,0.009,420.0,420.0,420.0,420.0,420.0,baseline,
174,2026-07-21T19:38:00,29.7,0.0,0.11991,129.1413,0.16,530.0,0.01919,35.4006,0.06355,32.0984,0,18.0,26.0,0,25.688,0.198,420.0,25.82,25.736,25.773,26.0,25.112,0.139,0.111,0.123,0.198,-0.096,420.0,420.0,420.0,420.0,420.0,baseline,
175,2026-07-21T19:53:00,29.55,0.0,0.11061,129.2519,0.16,530.0,0.0177,35.4183,0.05862,32.157,0,18.0,26.0,0,25.461,0.214,420.0,25.588,25.453,25.51,26.0,24.753,0.062,0.017,0.036,0.198,-0.214,420.0,420.0,420.0,420.0,420.0,baseline,
176,2026-07-21T19:00:00,29.4,0.0,0.1118,129.3637,0.16,530.0,0.01789,35.4362,0.05925,32.2163,0,18.0,26.0,0,25.31,0.281,420.0,25.408,25.271,25.323,26.0,24.549,0.002,-0.043,-0.026,0.198,-0.281,420.0,420.0,420.0,420.0,420.0,baseline,
177,2026-07-21T20:15:00,29.275,0.0,0.10449,129.4682,0.16,530.0,0.01672,35.4529,0.05538,32.2716,0,18.0,26.0,0,25.21,0.316,420.0,25.275,25.139,25.191,26.0,24.445,-0.042,-0.087,-0.07,0.198,-0.316,420.0,420.0,420.0,420.0,420.0,baseline,
178,2026-07-21T20:30:00,29.15,0.0,0.0,129.4682,0.16,530.0,0.0,35.4529,0.0,32.2716,0,18.0,26.0,0,24.968,0.398,420.0,25.01,24.891,24.927,25.817,24.192,-0.129,-0.169,-0.157,0.138,-0.398,420.0,420.0,420.0,420.0,420.0,baseline,
179,2026-07-21T20:45:00,29.025,0.0,0.0,129.4682,0.16,530.0,0.0,35.4529,0.0,32.2716,0,18.0,26.0,0,24.692,0.494,420.0,24.733,24.629,24.648,25.55,23.901,-0.221,-0.255,-0.249,0.049,-0.494,420.0,420.0,420.0,420.0,420.0,baseline,
180,2026-07-21T20:00:00,28.9,0.0,0.0,129.4682,0.16,530.0,0.0,35.4529,0.0,32.2716,0,18.0,26.0,0,24.475,0.566,420.0,24.525,24.434,24.439,25.295,23.68,-0.289,-0.319,-0.317,-0.035,-0.566,420.0,420.0,420.0,420.0,420.0,baseline,
181,2026-07-21T21:15:00,28.9,0.0,0.0,129.4682,0.16,210.0,0.0,35.4529,0.0,32.2716,0,18.0,26.0,0,24.309,0.614,420.0,24.37,24.288,24.287,25.069,23.532,-0.34,-0.367,-0.367,-0.11,-0.614,420.0,420.0,420.0,420.0,420.0,baseline,
182,2026-07-21T21:30:00,28.9,0.0,0.0,129.4682,0.16,210.0,0.0,35.4529,0.0,32.2716,0,18.0,26.0,0,24.106,0.675,420.0,24.178,24.103,24.098,24.803,23.345,-0.403,-0.428,-0.429,-0.198,-0.675,420.0,420.0,420.0,420.0,420.0,baseline,
183,2026-07-21T21:45:00,28.9,0.0,0.0,129.4682,0.16,210.0,0.0,35.4529,0.0,32.2716,0,18.0,26.0,0,23.912,0.735,420.0,23.997,23.929,23.92,24.554,23.162,-0.462,-0.485,-0.488,-0.28,-0.735,420.0,420.0,420.0,420.0,420.0,baseline,
184,2026-07-21T21:00:00,28.9,0.0,0.0,129.4682,0.16,210.0,0.0,35.4529,0.0,32.2716,0,18.0,26.0,0,23.753,0.784,420.0,23.851,23.786,23.775,24.341,23.012,-0.51,-0.531,-0.535,-0.35,-0.784,420.0,420.0,420.0,420.0,420.0,baseline,
185,2026-07-21T22:15:00,28.9,0.0,0.0,129.4682,0.09,210.0,0.0,35.4529,0.0,32.2716,0,18.0,26.0,0,23.62,0.823,420.0,23.73,23.667,23.657,24.156,22.892,-0.55,-0.57,-0.574,-0.41,-0.823,420.0,420.0,420.0,420.0,420.0,baseline,
186,2026-07-21T22:30:00,28.9,0.0,0.0,129.4682,0.09,210.0,0.0,35.4529,0.0,32.2716,0,18.0,26.0,0,23.504,0.856,420.0,23.624,23.56,23.553,23.99,22.791,-0.584,-0.605,-0.607,-0.465,-0.856,420.0,420.0,420.0,420.0,420.0,baseline,
187,2026-07-21T22:45:00,28.9,0.0,0.0,129.4682,0.09,210.0,0.0,35.4529,0.0,32.2716,0,18.0,26.0,0,23.398,0.885,420.0,23.528,23.462,23.458,23.839,22.7,-0.616,-0.637,-0.638,-0.514,-0.885,420.0,420.0,420.0,420.0,420.0,baseline,
188,2026-07-21T22:00:00,28.9,0.0,0.0,129.4682,0.09,210.0,0.0,35.4529,0.0,32.2716,0,18.0,26.0,0,23.301,0.912,420.0,23.441,23.372,23.372,23.703,22.618,-0.644,-0.666,-0.667,-0.559,-0.912,420.0,420.0,420.0,420.0,420.0,baseline,
189,2026-07-21T23:15:00,28.75,0.0,0.0,129.4682,0.09,210.0,0.0,35.4529,0.0,32.2716,0,18.0,26.0,0,23.214,0.938,420.0,23.362,23.291,23.294,23.58,22.544,-0.67,-0.693,-0.692,-0.599,-0.938,420.0,420.0,420.0,420.0,420.0,baseline,
190,2026-07-21T23:30:00,28.6,0.0,0.0,129.4682,0.09,210.0,0.0,35.4529,0.0,32.2716,0,18.0,26.0,0,23.133,0.961,420.0,23.286,23.215,23.219,23.467,22.476,-0.694,-0.718,-0.716,-0.636,-0.961,420.0,420.0,420.0,420.0,420.0,baseline,
191,2026-07-21T23:45:00,28.45,0.0,0.0,129.4682,0.09,210.0,0.0,35.4529,0.0,32.2716,0,18.0,26.0,0,23.055,0.983,420.0,23.213,23.141,23.147,23.361,22.414,-0.718,-0.742,-0.74,-0.67,-0.983,420.0,420.0,420.0,420.0,420.0,baseline,
192,2026-07-21T23:00:00,28.3,0.0,0.0,129.4682,0.09,210.0,0.0,35.4529,0.0,32.2716,0,18.0,26.0,0,22.982,1.002,420.0,23.143,23.071,23.077,23.263,22.357,-0.741,-0.765,-0.763,-0.702,-1.002,420.0,420.0,420.0,420.0,420.0,baseline,
193,2026-07-22T00:15:00,28.3,0.0,0.0,129.4682,0.09,210.0,0.0,35.4529,0.0,32.2716,0,18.0,26.0,0,22.914,1.02,420.0,23.077,23.005,23.011,23.172,22.305,-0.763,-0.786,-0.784,-0.732,-1.02,420.0,420.0,420.0,420.0,420.0,baseline,
194,2026-07-22T00:30:00,28.3,0.0,0.0,129.4682,0.09,210.0,0.0,35.4529,0.0,32.2716,0,18.0,26.0,0,22.853,1.037,420.0,23.019,22.946,22.953,23.091,22.256,-0.782,-0.805,-0.803,-0.758,-1.037,420.0,420.0,420.0,420.0,420.0,baseline,
195,2026-07-22T00:45:00,28.3,0.0,0.0,129.4682,0.09,210.0,0.0,35.4529,0.0,32.2716,0,18.0,26.0,0,22.799,1.053,420.0,22.968,22.894,22.902,23.02,22.211,-0.798,-0.822,-0.82,-0.781,-1.053,420.0,420.0,420.0,420.0,420.0,baseline,
196,2026-07-22T00:00:00,28.3,0.0,0.0,129.4682,0.09,210.0,0.0,35.4529,0.0,32.2716,0,18.0,26.0,0,22.75,1.067,420.0,22.922,22.846,22.856,22.955,22.169,-0.813,-0.838,-0.834,-0.802,-1.067,420.0,420.0,420.0,420.0,420.0,baseline,
197,2026-07-22T01:15:00,28.3,0.0,0.0,129.4682,0.09,210.0,0.0,35.4529,0.0,32.2716,0,18.0,26.0,0,22.704,1.081,420.0,22.88,22.802,22.814,22.896,22.13,-0.827,-0.852,-0.848,-0.821,-1.081,420.0,420.0,420.0,420.0,420.0,baseline,
198,2026-07-22T01:30:00,28.3,0.0,0.0,129.4682,0.09,210.0,0.0,35.4529,0.0,32.2716,0,18.0,26.0,0,22.662,1.093,420.0,22.84,22.76,22.774,22.842,22.093,-0.84,-0.866,-0.861,-0.839,-1.093,420.0,420.0,420.0,420.0,420.0,baseline,
199,2026-07-22T01:45:00,28.3,0.0,0.0,129.4682,0.09,210.0,0.0,35.4529,0.0,32.2716,0,18.0,26.0,0,22.622,1.105,420.0,22.804,22.721,22.736,22.792,22.059,-0.851,-0.878,-0.873,-0.855,-1.105,420.0,420.0,420.0,420.0,420.0,baseline,
200,2026-07-22T01:00:00,28.3,0.0,0.0,129.4682,0.09,210.0,0.0,35.4529,0.0,32.2716,0,18.0,26.0,0,22.586,1.116,420.0,22.77,22.684,22.701,22.746,22.027,-0.863,-0.89,-0.885,-0.87,-1.116,420.0,420.0,420.0,420.0,420.0,baseline,
201,2026-07-22T02:15:00,28.3,0.0,0.0,129.4682,0.09,210.0,0.0,35.4529,0.0,32.2716,0,18.0,26.0,0,22.551,1.127,420.0,22.738,22.65,22.668,22.704,21.997,-0.873,-0.902,-0.896,-0.884,-1.127,420.0,420.0,420.0,420.0,420.0,baseline,
202,2026-07-22T02:30:00,28.3,0.0,0.0,129.4682,0.09,210.0,0.0,35.4529,0.0,32.2716,0,18.0,26.0,0,22.52,1.136,420.0,22.709,22.619,22.639,22.666,21.969,-0.882,-0.912,-0.905,-0.896,-1.136,420.0,420.0,420.0,420.0,420.0,baseline,
203,2026-07-22T02:45:00,28.3,0.0,0.0,129.4682,0.09,210.0,0.0,35.4529,0.0,32.2716,0,18.0,26.0,0,22.492,1.145,420.0,22.683,22.591,22.612,22.632,21.942,-0.891,-0.922,-0.914,-0.908,-1.145,420.0,420.0,420.0,420.0,420.0,baseline,
204,2026-07-22T02:00:00,28.3,0.0,0.0,129.4682,0.09,210.0,0.0,35.4529,0.0,32.2716,0,18.0,26.0,0,22.466,1.154,420.0,22.659,22.565,22.589,22.601,21.918,-0.899,-0.931,-0.923,-0.918,-1.154,420.0,420.0,420.0,420.0,420.0,baseline,
205,2026-07-22T03:15:00,28.3,0.0,0.0,129.4682,0.09,210.0,0.0,35.4529,0.0,32.2716,0,18.0,26.0,0,22.443,1.162,420.0,22.637,22.542,22.567,22.573,21.895,-0.906,-0.939,-0.93,-0.928,-1.162,420.0,420.0,420.0,420.0,420.0,baseline,
206,2026-07-22T03:30:00,28.3,0.0,0.0,129.4682,0.09,210.0,0.0,35.4529,0.0,32.2716,0,18.0,26.0,0,22.421,1.169,420.0,22.617,22.521,22.548,22.548,21.873,-0.913,-0.946,-0.937,-0.937,-1.169,420.0,420.0,420.0,420.0,420.0,baseline,
207,2026-07-22T03:45:00,28.3,0.0,0.0,129.4682,0.09,210.0,0.0,35.4529,0.0,32.2716,0,18.0,26.0,0,22.402,1.176,420.0,22.599,22.502,22.53,22.525,21.853,-0.919,-0.953,-0.943,-0.945,-1.176,420.0,420.0,420.0,420.0,420.0,baseline,
208,2026-07-22T03:00:00,28.3,0.0,0.0,129.4682,0.09,210.0,0.0,35.4529,0.0,32.2716,0,18.0,26.0,0,22.384,1.183,420.0,22.582,22.484,22.514,22.504,21.834,-0.925,-0.959,-0.948,-0.952,-1.183,420.0,420.0,420.0,420.0,420.0,baseline,
209,2026-07-22T04:15:00,28.175,0.0,0.0,129.4682,0.09,210.0,0.0,35.4529,0.0,32.2716,0,18.0,26.0,0,22.368,1.189,420.0,22.567,22.468,22.5,22.486,21.817,-0.93,-0.964,-0.953,-0.958,-1.189,420.0,420.0,420.0,420.0,420.0,baseline,
210,2026-07-22T04:30:00,28.05,0.0,0.0,129.4682,0.09,210.0,0.0,35.4529,0.0,32.2716,0,18.0,26.0,0,22.35,1.194,420.0,22.55,22.451,22.483,22.466,21.8,-0.936,-0.97,-0.959,-0.965,-1.194,420.0,420.0,420.0,420.0,420.0,baseline,
211,2026-07-22T04:45:00,27.925,0.0,0.0,129.4682,0.09,210.0,0.0,35.4529,0.0,32.2716,0,18.0,26.0,0,22.331,1.2,420.0,22.529,22.431,22.464,22.444,21.785,-0.943,-0.977,-0.966,-0.972,-1.2,420.0,420.0,420.0,420.0,420.0,baseline,
212,2026-07-22T04:00:00,27.8,0.0,0.0,129.4682,0.09,210.0,0.0,35.4529,0.0,32.2716,0,18.0,26.0,0,22.311,1.205,420.0,22.507,22.411,22.442,22.422,21.77,-0.951,-0.984,-0.973,-0.98,-1.205,420.0,420.0,420.0,420.0,420.0,baseline,
213,2026-07-22T05:15:00,27.8,0.0,0.0,129.4682,0.09,210.0,0.0,35.4529,0.0,32.2716,0,18.0,26.0,0,22.29,1.21,420.0,22.485,22.39,22.421,22.4,21.756,-0.958,-0.991,-0.98,-0.988,-1.21,420.0,420.0,420.0,420.0,420.0,baseline,
214,2026-07-22T05:30:00,27.8,0.0,0.0,129.4682,0.09,210.0,0.0,35.4529,0.0,32.2716,0,18.0,26.0,0,22.272,1.214,420.0,22.466,22.371,22.402,22.38,21.742,-0.965,-0.997,-0.987,-0.994,-1.214,420.0,420.0,420.0,420.0,420.0,baseline,
215,2026-07-22T05:45:00,27.8,0.0,0.0,129.4682,0.09,210.0,0.0,35.4529,0.0,32.2716,0,18.0,26.0,0,22.257,1.219,420.0,22.449,22.355,22.386,22.363,21.729,-0.971,-1.003,-0.992,-1.0,-1.219,420.0,420.0,420.0,420.0,420.0,baseline,
216,2026-07-22T05:00:00,27.8,0.0,0.0,129.4682,0.09,210.0,0.0,35.4529,0.0,32.2716,0,18.0,26.0,0,22.242,1.223,420.0,22.435,22.341,22.372,22.347,21.717,-0.976,-1.008,-0.997,-1.006,-1.223,420.0,420.0,420.0,420.0,420.0,baseline,
217,2026-07-22T06:15:00,27.925,0.0,0.0,129.4682,0.09,206.7,0.0,35.4529,0.0,32.2716,0,18.0,26.0,0,22.294,1.227,420.0,22.439,22.449,22.517,22.36,21.706,-0.974,-0.971,-0.947,-1.001,-1.227,420.0,420.0,420.0,420.0,420.0,baseline,
