index,time,outdoor_temp,occupancy,step_kwh,cumulative_kwh,price,carbon,step_cost,cumulative_cost,step_co2_kg,cumulative_co2_kg,comfort_violations,heating_setpoint,cooling_setpoint,economizer,mean_zone_temp,max_abs_pmv,peak_co2,temp_SPACE1-1,temp_SPACE2-1,temp_SPACE3-1,temp_SPACE4-1,temp_SPACE5-1,pmv_SPACE1-1,pmv_SPACE2-1,pmv_SPACE3-1,pmv_SPACE4-1,pmv_SPACE5-1,co2_SPACE1-1,co2_SPACE2-1,co2_SPACE3-1,co2_SPACE4-1,co2_SPACE5-1,source,latency_s
218,2026-07-22T06:30:00,28.05,0.0,0.0,129.4682,0.09,203.4,0.0,35.4529,0.0,32.2716,0,18.0,26.0,0,22.377,1.229,420.0,22.463,22.605,22.716,22.4,21.701,-0.966,-0.917,-0.88,-0.988,-1.229,420.0,420.0,420.0,420.0,420.0,baseline,
219,2026-07-22T06:45:00,28.175,0.167,0.0,129.4682,0.09,200.1,0.0,35.4529,0.0,32.2716,5,18.0,26.0,0,22.453,1.228,478.3,22.498,22.739,22.871,22.456,21.702,-0.954,-0.873,-0.83,-0.968,-1.228,478.3,478.3,478.3,478.3,478.3,baseline,
220,2026-07-22T06:00:00,28.3,0.0,0.0,129.4682,0.09,210.0,0.0,35.4529,0.0,32.2716,0,18.0,26.0,0,22.538,1.226,420.0,22.546,22.885,23.023,22.529,21.709,-0.937,-0.825,-0.78,-0.943,-1.226,420.0,420.0,420.0,420.0,420.0,baseline,
221,2026-07-22T07:15:00,28.575,0.5,0.0,129.4682,0.16,193.6,0.0,35.4529,0.0,32.2716,5,18.0,26.0,0,22.658,1.222,595.0,22.613,23.097,23.237,22.623,21.722,-0.914,-0.756,-0.711,-0.911,-1.222,595.0,595.0,595.0,595.0,595.0,baseline,
222,2026-07-22T07:30:00,28.85,0.667,0.0,129.4682,0.16,190.5,0.0,35.4529,0.0,32.2716,3,18.0,26.0,0,22.802,1.215,653.3,22.697,23.35,23.485,22.736,21.74,-0.886,-0.674,-0.63,-0.873,-1.215,653.3,653.3,653.3,653.3,653.3,baseline,
223,2026-07-22T07:45:00,29.125,0.833,0.0,129.4682,0.16,187.4,0.0,35.4529,0.0,32.2716,3,18.0,26.0,0,22.957,1.206,711.7,22.794,23.622,23.74,22.865,21.766,-0.855,-0.585,-0.547,-0.832,-1.206,711.7,711.7,711.7,711.7,711.7,baseline,
224,2026-07-22T07:08:00,29.4,0.422,0.0,129.4682,0.16,195.1,0.0,35.4529,0.0,32.2716,3,18.0,26.0,0,23.152,1.196,567.8,22.905,23.99,24.068,23.002,21.795,-0.819,-0.465,-0.439,-0.787,-1.196,567.8,567.8,567.8,567.8,567.8,baseline,
225,2026-07-22T08:23:00,29.825,1.0,0.0,129.4682,0.16,180.0,0.0,35.4529,0.0,32.2716,3,18.0,26.0,0,23.413,1.181,770.0,23.051,24.493,24.506,23.174,21.841,-0.771,-0.3,-0.296,-0.731,-1.181,770.0,770.0,770.0,770.0,770.0,baseline,
226,2026-07-22T08:33:00,30.25,1.0,0.63977,130.108,0.16,178.2,0.10236,35.5553,0.11401,32.3857,1,21.5,23.5,0,23.429,0.755,770.0,23.497,23.525,23.524,23.499,23.1,-0.626,-0.617,-0.617,-0.625,-0.755,770.0,770.0,770.0,770.0,770.0,baseline,
227,2026-07-22T08:53:00,30.675,1.0,0.93922,131.0472,0.16,174.7,0.15028,35.7056,0.16409,32.5497,0,21.5,23.5,0,23.499,0.627,770.0,23.5,23.502,23.502,23.5,23.493,-0.625,-0.624,-0.624,-0.625,-0.627,770.0,770.0,770.0,770.0,770.0,baseline,
228,2026-07-22T08:00:00,31.1,1.0,1.41909,132.4663,0.16,184.4,0.22706,35.9326,0.26174,32.8115,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
229,2026-07-22T09:15:00,31.1,1.0,1.45394,133.9202,0.16,171.1,0.23263,36.1653,0.24878,33.0603,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
230,2026-07-22T09:30:00,31.1,1.0,1.70348,135.6237,0.16,168.8,0.27256,36.4378,0.2876,33.3479,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
231,2026-07-22T09:45:00,31.1,1.0,1.7131,137.3368,0.16,166.7,0.2741,36.7119,0.28558,33.6335,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
232,2026-07-22T09:00:00,31.1,1.0,1.715,139.0518,0.16,173.5,0.2744,36.9863,0.2976,33.9311,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
233,2026-07-22T10:15:00,31.375,1.0,1.71351,140.7653,0.16,162.9,0.27416,37.2605,0.27919,34.2102,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
234,2026-07-22T10:30:00,31.65,1.0,1.72754,142.4928,0.16,161.3,0.27641,37.5369,0.27865,34.4889,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
235,2026-07-22T10:45:00,31.925,1.0,1.73057,144.2234,0.16,159.8,0.27689,37.8138,0.27662,34.7655,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
236,2026-07-22T10:00:00,32.2,1.0,1.73199,145.9554,0.16,164.7,0.27712,38.0909,0.28532,35.0508,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
237,2026-07-22T11:15:00,32.475,1.0,1.7313,147.6867,0.16,157.5,0.27701,38.3679,0.27266,35.3235,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
238,2026-07-22T11:30:00,32.75,1.0,1.66507,149.3518,0.16,156.6,0.26641,38.6343,0.26075,35.5842,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
239,2026-07-22T11:45:00,33.025,1.0,1.65598,151.0077,0.16,155.9,0.26496,38.8993,0.25817,35.8424,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
240,2026-07-22T11:00:00,33.3,1.0,1.63535,152.6431,0.16,158.6,0.26166,39.1609,0.25932,36.1017,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
241,2026-07-22T12:15:00,32.325,0.6,1.61762,154.2607,0.16,155.1,0.25882,39.4197,0.25089,36.3526,0,21.5,23.5,0,23.5,0.625,630.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,630.0,630.0,630.0,630.0,630.0,baseline,
242,2026-07-22T12:30:00,31.35,0.6,1.45659,155.7173,0.16,155.0,0.23305,39.6528,0.22577,36.5784,0,21.5,23.5,0,23.5,0.625,630.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,630.0,630.0,630.0,630.0,630.0,baseline,
243,2026-07-22T12:45:00,30.375,0.6,1.41472,157.132,0.16,155.1,0.22636,39.8791,0.21942,36.7978,0,21.5,23.5,0,23.5,0.625,630.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,630.0,630.0,630.0,630.0,630.0,baseline,
244,2026-07-22T12:00:00,29.4,0.6,1.37316,158.5052,0.16,155.4,0.21971,40.0988,0.21339,37.0112,0,21.5,23.5,0,23.5,0.625,630.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,630.0,630.0,630.0,630.0,630.0,baseline,
245,2026-07-22T13:15:00,29.55,1.0,1.34142,159.8466,0.16,155.9,0.21463,40.3135,0.20913,37.2203,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
246,2026-07-22T13:30:00,29.7,1.0,1.44205,161.2887,0.16,156.6,0.23073,40.5442,0.22582,37.4462,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
247,2026-07-22T13:45:00,29.85,1.0,1.44921,162.7379,0.16,157.5,0.23187,40.7761,0.22824,37.6744,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
248,2026-07-22T13:00:00,30.0,1.0,1.47304,164.2109,0.16,155.4,0.23569,41.0118,0.22891,37.9033,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
249,2026-07-22T14:15:00,30.275,1.0,1.49447,165.7054,0.42,159.8,0.62768,41.6394,0.23888,38.1422,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
250,2026-07-22T14:30:00,30.55,1.0,1.55251,167.2579,0.42,161.3,0.65206,42.2915,0.25042,38.3926,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
251,2026-07-22T14:45:00,30.825,1.0,1.58225,168.8402,0.42,162.9,0.66455,42.956,0.2578,38.6504,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
252,2026-07-22T14:00:00,31.1,1.0,1.60905,170.4492,0.42,158.6,0.6758,43.6318,0.25515,38.9056,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
253,2026-07-22T15:15:00,30.975,1.0,1.63201,172.0812,0.42,166.7,0.68544,44.3173,0.27206,39.1776,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
254,2026-07-22T15:30:00,30.85,1.0,1.6134,173.6946,0.42,168.8,0.67763,44.9949,0.27239,39.45,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
255,2026-07-22T15:45:00,30.725,1.0,1.63241,175.327,0.42,171.1,0.68561,45.6805,0.27932,39.7294,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
256,2026-07-22T15:00:00,30.6,1.0,1.62273,176.9498,0.42,164.7,0.68155,46.3621,0.26732,39.9967,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
257,2026-07-22T16:15:00,30.3,1.0,1.60173,178.5515,0.42,496.1,0.67273,47.0348,0.79459,40.7913,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
258,2026-07-22T16:30:00,30.0,1.0,1.49759,180.0491,0.42,498.8,0.62899,47.6638,0.74693,41.5382,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
259,2026-07-22T16:45:00,29.7,1.0,1.45936,181.5084,0.42,501.5,0.61293,48.2767,0.73194,42.2701,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
260,2026-07-22T16:00:00,29.4,1.0,1.44154,182.95,0.42,493.5,0.60545,48.8822,0.71144,42.9816,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
261,2026-07-22T17:15:00,28.025,0.875,1.42783,184.3778,0.42,507.4,0.59969,49.4819,0.72452,43.7061,0,21.5,23.5,0,23.5,0.625,726.2,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,726.2,726.2,726.2,726.2,726.2,baseline,
262,2026-07-22T17:30:00,26.65,0.75,1.40545,185.7833,0.42,510.5,0.59029,50.0722,0.71748,44.4236,0,21.5,23.5,0,23.5,0.625,682.5,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,682.5,682.5,682.5,682.5,682.5,baseline,
263,2026-07-22T17:45:00,25.275,0.625,1.38288,187.1661,0.42,513.6,0.58081,50.653,0.7103,45.1339,0,21.5,23.5,0,23.5,0.625,638.8,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,638.8,638.8,638.8,638.8,638.8,baseline,
264,2026-07-22T17:00:00,23.9,1.0,1.35657,188.5227,0.42,504.4,0.56976,51.2227,0.68431,45.8182,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
265,2026-07-22T18:15:00,23.9,0.375,1.3291,189.8518,0.42,520.1,0.55822,51.7809,0.69124,46.5094,0,21.5,23.5,0,23.5,0.625,551.2,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,551.2,551.2,551.2,551.2,551.2,baseline,
266,2026-07-22T18:33:00,23.9,0.225,0.0,189.8518,0.42,524.0,0.0,51.7809,0.0,46.5094,0,18.0,26.0,0,24.555,0.361,498.7,24.486,24.575,24.556,24.854,24.305,-0.302,-0.273,-0.279,-0.181,-0.361,498.7,498.7,498.7,498.7,498.7,baseline,
267,2026-07-22T18:50:00,23.9,0.083,0.0,189.8518,0.42,527.8,0.0,51.7809,0.0,46.5094,0,18.0,26.0,0,25.144,0.19,449.2,25.037,25.14,25.153,25.563,24.827,-0.121,-0.087,-0.082,0.053,-0.19,449.2,449.2,449.2,449.2,449.2,baseline,
268,2026-07-22T18:00:00,23.9,0.5,0.0,189.8518,0.42,516.8,0.0,51.7809,0.0,46.5094,0,18.0,26.0,0,25.388,0.139,595.0,25.264,25.351,25.396,25.821,25.109,-0.046,-0.017,-0.002,0.139,-0.097,595.0,595.0,595.0,595.0,595.0,baseline,
269,2026-07-22T19:15:00,23.9,0.0,0.0,189.8518,0.16,530.0,0.0,51.7809,0.0,46.5094,0,18.0,26.0,0,25.45,0.155,420.0,25.32,25.393,25.446,25.868,25.222,-0.027,-0.003,0.015,0.155,-0.06,420.0,420.0,420.0,420.0,420.0,baseline,
270,2026-07-22T19:38:00,23.9,0.0,0.0,189.8518,0.16,530.0,0.0,51.7809,0.0,46.5094,0,18.0,26.0,0,25.109,0.175,420.0,24.985,25.06,25.098,25.528,24.872,-0.138,-0.113,-0.101,0.042,-0.175,420.0,420.0,420.0,420.0,420.0,baseline,
271,2026-07-22T19:53:00,23.9,0.0,0.0,189.8518,0.16,530.0,0.0,51.7809,0.0,46.5094,0,18.0,26.0,0,24.739,0.303,420.0,24.631,24.717,24.727,25.136,24.484,-0.254,-0.226,-0.223,-0.088,-0.303,420.0,420.0,420.0,420.0,420.0,baseline,
272,2026-07-22T19:00:00,23.9,0.0,0.0,189.8518,0.16,530.0,0.0,51.7809,0.0,46.5094,0,18.0,26.0,0,24.511,0.378,420.0,24.418,24.511,24.5,24.87,24.256,-0.324,-0.294,-0.297,-0.176,-0.378,420.0,420.0,420.0,420.0,420.0,baseline,
273,2026-07-22T20:15:00,24.025,0.0,0.0,189.8518,0.16,530.0,0.0,51.7809,0.0,46.5094,0,18.0,26.0,0,24.366,0.418,420.0,24.281,24.367,24.354,24.693,24.132,-0.369,-0.341,-0.345,-0.234,-0.418,420.0,420.0,420.0,420.0,420.0,baseline,
274,2026-07-22T20:38:00,24.15,0.0,0.0,189.8518,0.16,530.0,0.0,51.7809,0.0,46.5094,0,18.0,26.0,0,24.086,0.509,420.0,24.019,24.108,24.083,24.362,23.855,-0.455,-0.426,-0.434,-0.343,-0.509,420.0,420.0,420.0,420.0,420.0,baseline,
275,2026-07-22T20:53:00,24.275,0.0,0.0,189.8518,0.16,530.0,0.0,51.7809,0.0,46.5094,0,18.0,26.0,0,23.79,0.611,420.0,23.738,23.833,23.794,24.044,23.543,-0.547,-0.516,-0.529,-0.447,-0.611,420.0,420.0,420.0,420.0,420.0,baseline,
276,2026-07-22T20:00:00,24.4,0.0,0.0,189.8518,0.16,530.0,0.0,51.7809,0.0,46.5094,0,18.0,26.0,0,23.579,0.685,420.0,23.537,23.632,23.585,23.827,23.314,-0.613,-0.582,-0.597,-0.518,-0.685,420.0,420.0,420.0,420.0,420.0,baseline,
277,2026-07-22T21:15:00,24.275,0.0,0.0,189.8518,0.16,210.0,0.0,51.7809,0.0,46.5094,0,18.0,26.0,0,23.435,0.734,420.0,23.404,23.492,23.445,23.672,23.165,-0.656,-0.628,-0.643,-0.569,-0.734,420.0,420.0,420.0,420.0,420.0,baseline,
278,2026-07-22T21:30:00,24.15,0.0,0.0,189.8518,0.16,210.0,0.0,51.7809,0.0,46.5094,0,18.0,26.0,0,23.248,0.795,420.0,23.226,23.308,23.26,23.468,22.977,-0.714,-0.688,-0.703,-0.635,-0.795,420.0,420.0,420.0,420.0,420.0,baseline,
279,2026-07-22T21:45:00,24.025,0.0,0.0,189.8518,0.16,210.0,0.0,51.7809,0.0,46.5094,0,18.0,26.0,0,23.06,0.856,420.0,23.047,23.126,23.074,23.265,22.791,-0.772,-0.747,-0.764,-0.702,-0.856,420.0,420.0,420.0,420.0,420.0,baseline,
280,2026-07-22T21:00:00,23.9,0.0,0.0,189.8518,0.16,210.0,0.0,51.7809,0.0,46.5094,0,18.0,26.0,0,22.901,0.906,420.0,22.895,22.97,22.914,23.091,22.637,-0.822,-0.798,-0.816,-0.758,-0.906,420.0,420.0,420.0,420.0,420.0,baseline,
281,2026-07-22T22:15:00,24.175,0.0,0.0,189.8518,0.09,210.0,0.0,51.7809,0.0,46.5094,0,18.0,26.0,0,22.766,0.949,420.0,22.766,22.835,22.778,22.941,22.513,-0.864,-0.841,-0.86,-0.807,-0.949,420.0,420.0,420.0,420.0,420.0,baseline,
282,2026-07-22T22:30:00,24.45,0.0,0.0,189.8518,0.09,210.0,0.0,51.7809,0.0,46.5094,0,18.0,26.0,0,22.655,0.985,420.0,22.662,22.722,22.667,22.814,22.408,-0.898,-0.878,-0.896,-0.848,-0.985,420.0,420.0,420.0,420.0,420.0,baseline,
283,2026-07-22T22:45:00,24.725,0.0,0.0,189.8518,0.09,210.0,0.0,51.7809,0.0,46.5094,0,18.0,26.0,0,22.561,1.017,420.0,22.578,22.626,22.577,22.707,22.315,-0.926,-0.91,-0.927,-0.883,-1.017,420.0,420.0,420.0,420.0,420.0,baseline,
284,2026-07-22T22:00:00,25.0,0.0,0.0,189.8518,0.09,210.0,0.0,51.7809,0.0,46.5094,0,18.0,26.0,0,22.48,1.046,420.0,22.509,22.544,22.501,22.614,22.23,-0.95,-0.938,-0.953,-0.914,-1.046,420.0,420.0,420.0,420.0,420.0,baseline,
285,2026-07-22T23:15:00,25.0,0.0,0.0,189.8518,0.09,210.0,0.0,51.7809,0.0,46.5094,0,18.0,26.0,0,22.41,1.073,420.0,22.451,22.473,22.437,22.534,22.154,-0.97,-0.963,-0.975,-0.941,-1.073,420.0,420.0,420.0,420.0,420.0,baseline,
286,2026-07-22T23:30:00,25.0,0.0,0.0,189.8518,0.09,210.0,0.0,51.7809,0.0,46.5094,0,18.0,26.0,0,22.345,1.096,420.0,22.396,22.407,22.378,22.46,22.085,-0.989,-0.985,-0.995,-0.967,-1.096,420.0,420.0,420.0,420.0,420.0,baseline,
287,2026-07-22T23:45:00,25.0,0.0,0.0,189.8518,0.09,210.0,0.0,51.7809,0.0,46.5094,0,18.0,26.0,0,22.286,1.118,420.0,22.344,22.347,22.323,22.393,22.022,-1.007,-1.006,-1.014,-0.99,-1.118,420.0,420.0,420.0,420.0,420.0,baseline,
288,2026-07-22T23:00:00,25.0,0.0,0.0,189.8518,0.09,210.0,0.0,51.7809,0.0,46.5094,0,18.0,26.0,0,22.232,1.137,420.0,22.296,22.292,22.272,22.332,21.966,-1.024,-1.025,-1.032,-1.011,-1.137,420.0,420.0,420.0,420.0,420.0,baseline,
289,2026-07-23T00:15:00,24.85,0.0,0.0,189.8518,0.09,210.0,0.0,51.7809,0.0,46.5094,0,18.0,26.0,0,22.183,1.155,420.0,22.252,22.242,22.227,22.278,21.915,-1.039,-1.042,-1.047,-1.03,-1.155,420.0,420.0,420.0,420.0,420.0,baseline,
290,2026-07-23T00:30:00,24.7,0.0,0.0,189.8518,0.09,210.0,0.0,51.7809,0.0,46.5094,0,18.0,26.0,0,22.136,1.171,420.0,22.209,22.195,22.182,22.225,21.869,-1.054,-1.058,-1.063,-1.048,-1.171,420.0,420.0,420.0,420.0,420.0,baseline,
291,2026-07-23T00:45:00,24.55,0.0,0.0,189.8518,0.09,210.0,0.0,51.7809,0.0,46.5094,0,18.0,26.0,0,22.089,1.186,420.0,22.164,22.147,22.136,22.174,21.826,-1.069,-1.075,-1.079,-1.066,-1.186,420.0,420.0,420.0,420.0,420.0,baseline,
292,2026-07-23T00:00:00,24.4,0.0,0.0,189.8518,0.09,210.0,0.0,51.7809,0.0,46.5094,0,18.0,26.0,0,22.045,1.199,420.0,22.12,22.101,22.091,22.124,21.787,-1.084,-1.091,-1.094,-1.083,-1.199,420.0,420.0,420.0,420.0,420.0,baseline,
293,2026-07-23T01:15:00,24.4,0.0,0.0,189.8518,0.09,210.0,0.0,51.7809,0.0,46.5094,0,18.0,26.0,0,22.002,1.212,420.0,22.077,22.057,22.047,22.077,21.75,-1.099,-1.106,-1.109,-1.099,-1.212,420.0,420.0,420.0,420.0,420.0,baseline,
294,2026-07-23T01:30:00,24.4,0.0,0.0,189.8518,0.09,210.0,0.0,51.7809,0.0,46.5094,0,18.0,26.0,0,21.964,1.223,420.0,22.039,22.018,22.009,22.035,21.716,-1.112,-1.119,-1.123,-1.113,-1.223,420.0,420.0,420.0,420.0,420.0,baseline,
295,2026-07-23T01:45:00,24.4,0.0,0.0,189.8518,0.09,210.0,0.0,51.7809,0.0,46.5094,0,18.0,26.0,0,21.929,1.234,420.0,22.007,21.983,21.975,21.998,21.685,-1.123,-1.132,-1.134,-1.126,-1.234,420.0,420.0,420.0,420.0,420.0,baseline,
296,2026-07-23T01:00:00,24.4,0.0,0.0,189.8518,0.09,210.0,0.0,51.7809,0.0,46.5094,0,18.0,26.0,0,21.898,1.244,420.0,21.977,21.95,21.944,21.963,21.655,-1.133,-1.143,-1.145,-1.138,-1.244,420.0,420.0,420.0,420.0,420.0,baseline,
297,2026-07-23T02:15:00,24.275,0.0,0.0,189.8518,0.09,210.0,0.0,51.7809,0.0,46.5094,0,18.0,26.0,0,21.869,1.254,420.0,21.949,21.92,21.915,21.931,21.628,-1.143,-1.153,-1.155,-1.149,-1.254,420.0,420.0,420.0,420.0,420.0,baseline,
298,2026-07-23T02:30:00,24.15,0.0,0.0,189.8518,0.09,210.0,0.0,51.7809,0.0,46.5094,0,18.0,26.0,0,21.839,1.263,420.0,21.92,21.889,21.885,21.899,21.602,-1.153,-1.164,-1.165,-1.16,-1.263,420.0,420.0,420.0,420.0,420.0,baseline,
299,2026-07-23T02:45:00,24.025,0.0,0.0,189.8518,0.09,210.0,0.0,51.7809,0.0,46.5094,0,18.0,26.0,0,21.809,1.271,420.0,21.89,21.857,21.854,21.866,21.577,-1.164,-1.175,-1.176,-1.172,-1.271,420.0,420.0,420.0,420.0,420.0,baseline,
300,2026-07-23T02:00:00,23.9,0.0,0.0,189.8518,0.09,210.0,0.0,51.7809,0.0,46.5094,0,18.0,26.0,0,21.779,1.279,420.0,21.858,21.826,21.822,21.834,21.554,-1.174,-1.185,-1.187,-1.183,-1.279,420.0,420.0,420.0,420.0,420.0,baseline,
301,2026-07-23T03:15:00,24.025,0.0,0.0,189.8518,0.09,210.0,0.0,51.7809,0.0,46.5094,0,18.0,26.0,0,21.75,1.287,420.0,21.827,21.796,21.791,21.802,21.533,-1.185,-1.196,-1.198,-1.194,-1.287,420.0,420.0,420.0,420.0,420.0,baseline,
302,2026-07-23T03:30:00,24.15,0.0,0.0,189.8518,0.09,210.0,0.0,51.7809,0.0,46.5094,0,18.0,26.0,0,21.726,1.294,420.0,21.803,21.77,21.766,21.776,21.512,-1.193,-1.205,-1.206,-1.203,-1.294,420.0,420.0,420.0,420.0,420.0,baseline,
303,2026-07-23T03:45:00,24.275,0.0,0.0,189.8518,0.09,210.0,0.0,51.7809,0.0,46.5094,0,18.0,26.0,0,21.706,1.3,420.0,21.786,21.75,21.748,21.755,21.493,-1.199,-1.212,-1.212,-1.21,-1.3,420.0,420.0,420.0,420.0,420.0,baseline,
304,2026-07-23T03:00:00,24.4,0.0,0.0,189.8518,0.09,210.0,0.0,51.7809,0.0,46.5094,0,18.0,26.0,0,21.691,1.307,420.0,21.773,21.734,21.734,21.738,21.474,-1.204,-1.217,-1.217,-1.216,-1.307,420.0,420.0,420.0,420.0,420.0,baseline,
305,2026-07-23T04:15:00,24.4,0.0,0.0,189.8518,0.09,210.0,0.0,51.7809,0.0,46.5094,0,18.0,26.0,0,21.677,1.313,420.0,21.763,21.72,21.723,21.723,21.457,-1.207,-1.222,-1.221,-1.221,-1.313,420.0,420.0,420.0,420.0,420.0,baseline,
306,2026-07-23T04:30:00,24.4,0.0,0.0,189.8518,0.09,210.0,0.0,51.7809,0.0,46.5094,0,18.0,26.0,0,21.663,1.318,420.0,21.751,21.706,21.711,21.709,21.44,-1.211,-1.227,-1.225,-1.226,-1.318,420.0,420.0,420.0,420.0,420.0,baseline,
307,2026-07-23T04:45:00,24.4,0.0,0.0,189.8518,0.09,210.0,0.0,51.7809,0.0,46.5094,0,18.0,26.0,0,21.65,1.324,420.0,21.739,21.691,21.698,21.694,21.425,-1.215,-1.232,-1.23,-1.231,-1.324,420.0,420.0,420.0,420.0,420.0,baseline,
308,2026-07-23T04:00:00,24.4,0.0,0.0,189.8518,0.09,210.0,0.0,51.7809,0.0,46.5094,0,18.0,26.0,0,21.636,1.329,420.0,21.727,21.678,21.685,21.68,21.411,-1.22,-1.237,-1.234,-1.236,-1.329,420.0,420.0,420.0,420.0,420.0,baseline,
309,2026-07-23T05:15:00,24.55,0.0,0.0,189.8518,0.09,210.0,0.0,51.7809,0.0,46.5094,0,18.0,26.0,0,21.624,1.333,420.0,21.716,21.665,21.673,21.667,21.398,-1.223,-1.241,-1.238,-1.24,-1.333,420.0,420.0,420.0,420.0,420.0,baseline,
310,2026-07-23T05:30:00,24.7,0.0,0.0,189.8518,0.09,210.0,0.0,51.7809,0.0,46.5094,0,18.0,26.0,0,21.617,1.337,420.0,21.711,21.658,21.669,21.66,21.385,-1.225,-1.243,-1.24,-1.243,-1.337,420.0,420.0,420.0,420.0,420.0,baseline,
311,2026-07-23T05:45:00,24.85,0.0,0.0,189.8518,0.09,210.0,0.0,51.7809,0.0,46.5094,0,18.0,26.0,0,21.615,1.341,420.0,21.712,21.657,21.671,21.659,21.374,-1.225,-1.244,-1.239,-1.243,-1.341,420.0,420.0,420.0,420.0,420.0,baseline,
312,2026-07-23T05:00:00,25.0,0.0,0.0,189.8518,0.09,210.0,0.0,51.7809,0.0,46.5094,0,18.0,26.0,0,21.616,1.345,420.0,21.717,21.66,21.678,21.661,21.364,-1.223,-1.243,-1.237,-1.242,-1.345,420.0,420.0,420.0,420.0,420.0,baseline,
313,2026-07-23T06:15:00,25.275,0.0,0.0,189.8518,0.09,206.7,0.0,51.7809,0.0,46.5094,0,18.0,26.0,0,21.66,1.348,420.0,21.739,21.736,21.777,21.691,21.355,-1.216,-1.216,-1.202,-1.232,-1.348,420.0,420.0,420.0,420.0,420.0,baseline,
314,2026-07-23T06:30:00,25.55,0.0,0.0,189.8518,0.09,203.4,0.0,51.7809,0.0,46.5094,0,18.0,26.0,0,21.722,1.349,420.0,21.777,21.838,21.901,21.743,21.35,-1.202,-1.181,-1.16,-1.214,-1.349,420.0,420.0,420.0,420.0,420.0,baseline,
315,2026-07-23T06:45:00,25.825,0.167,0.0,189.8518,0.09,200.1,0.0,51.7809,0.0,46.5094,5,18.0,26.0,0,21.781,1.349,478.3,21.825,21.922,21.996,21.808,21.351,-1.186,-1.152,-1.127,-1.192,-1.349,478.3,478.3,478.3,478.3,478.3,baseline,
316,2026-07-23T06:00:00,26.1,0.0,0.0,189.8518,0.09,210.0,0.0,51.7809,0.0,46.5094,0,18.0,26.0,0,21.838,1.348,420.0,21.881,21.997,22.072,21.882,21.355,-1.167,-1.127,-1.101,-1.166,-1.348,420.0,420.0,420.0,420.0,420.0,baseline,
317,2026-07-23T07:15:00,26.25,0.5,0.0,189.8518,0.16,193.6,0.0,51.7809,0.0,46.5094,5,18.0,26.0,0,21.9,1.345,595.0,21.943,22.077,22.151,21.965,21.363,-1.145,-1.099,-1.073,-1.138,-1.345,595.0,595.0,595.0,595.0,595.0,baseline,
318,2026-07-23T07:30:00,26.4,0.667,0.0,189.8518,0.16,190.5,0.0,51.7809,0.0,46.5094,5,18.0,26.0,0,21.968,1.341,653.3,22.008,22.166,22.24,22.054,21.374,-1.123,-1.068,-1.043,-1.107,-1.341,653.3,653.3,653.3,653.3,653.3,baseline,
319,2026-07-23T07:45:00,26.55,0.833,0.0,189.8518,0.16,187.4,0.0,51.7809,0.0,46.5094,5,18.0,26.0,0,22.042,1.337,711.7,22.076,22.263,22.336,22.15,21.387,-1.099,-1.035,-1.01,-1.074,-1.337,711.7,711.7,711.7,711.7,711.7,baseline,
320,2026-07-23T07:00:00,26.7,0.333,0.0,189.8518,0.16,196.8,0.0,51.7809,0.0,46.5094,5,18.0,26.0,0,22.13,1.331,536.7,22.154,22.379,22.451,22.26,21.403,-1.072,-0.995,-0.97,-1.036,-1.331,536.7,536.7,536.7,536.7,536.7,baseline,
321,2026-07-23T08:15:00,26.825,1.0,0.0,189.8518,0.16,181.5,0.0,51.7809,0.0,46.5094,5,18.0,26.0,0,22.231,1.324,770.0,22.243,22.517,22.588,22.386,21.423,-1.042,-0.947,-0.923,-0.993,-1.324,770.0,770.0,770.0,770.0,770.0,baseline,
322,2026-07-23T08:33:00,26.95,1.0,0.5837,190.4355,0.16,178.2,0.09339,51.8743,0.10402,46.6134,1,21.5,23.5,0,23.246,0.846,770.0,23.273,23.391,23.403,23.339,22.822,-0.699,-0.66,-0.656,-0.677,-0.846,770.0,770.0,770.0,770.0,770.0,baseline,
323,2026-07-23T08:50:00,27.075,1.0,0.66275,191.0983,0.16,175.2,0.10604,51.9804,0.11612,46.7296,0,21.5,23.5,0,23.492,0.635,770.0,23.498,23.498,23.498,23.498,23.469,-0.626,-0.625,-0.625,-0.626,-0.635,770.0,770.0,770.0,770.0,770.0,baseline,
324,2026-07-23T08:00:00,27.2,1.0,1.13698,192.2352,0.16,184.4,0.18192,52.1623,0.2097,46.9393,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
325,2026-07-23T09:15:00,27.625,1.0,1.19416,193.4294,0.16,171.1,0.19107,52.3534,0.20433,47.1436,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
326,2026-07-23T09:30:00,28.05,1.0,1.51321,194.9426,0.16,168.8,0.24211,52.5955,0.25548,47.3991,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
327,2026-07-23T09:45:00,28.475,1.0,1.52887,196.4715,0.16,166.7,0.24462,52.8401,0.25487,47.654,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
328,2026-07-23T09:00:00,28.9,1.0,1.53165,198.0031,0.16,173.5,0.24506,53.0852,0.26578,47.9197,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
329,2026-07-23T10:15:00,29.45,1.0,1.539,199.5421,0.16,162.9,0.24624,53.3314,0.25075,48.1705,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
330,2026-07-23T10:30:00,30.0,1.0,1.56396,201.1061,0.16,161.3,0.25023,53.5816,0.25227,48.4228,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
331,2026-07-23T10:45:00,30.55,1.0,1.58297,202.6891,0.16,159.8,0.25327,53.8349,0.25303,48.6758,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
332,2026-07-23T10:00:00,31.1,1.0,1.58677,204.2758,0.16,164.7,0.25388,54.0888,0.2614,48.9372,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
333,2026-07-23T11:15:00,29.425,1.0,1.58723,205.8631,0.16,157.5,0.25396,54.3427,0.24997,49.1872,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
334,2026-07-23T11:30:00,27.75,1.0,1.50278,207.3658,0.16,156.6,0.24044,54.5832,0.23533,49.4225,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
335,2026-07-23T11:45:00,26.075,1.0,1.47385,208.8397,0.16,155.9,0.23582,54.819,0.22977,49.6523,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
336,2026-07-23T11:00:00,24.4,1.0,1.44439,210.2841,0.16,158.6,0.2311,55.0501,0.22904,49.8813,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
337,2026-07-23T12:15:00,24.7,0.6,1.41633,211.7004,0.16,155.1,0.22661,55.2767,0.21967,50.101,0,21.5,23.5,0,23.5,0.625,630.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,630.0,630.0,630.0,630.0,630.0,baseline,
338,2026-07-23T12:30:00,25.0,0.6,1.26594,212.9663,0.16,155.0,0.20255,55.4793,0.19622,50.2972,0,21.5,23.5,0,23.5,0.625,630.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,630.0,630.0,630.0,630.0,630.0,baseline,
339,2026-07-23T12:45:00,25.3,0.6,1.23667,214.203,0.16,155.1,0.19787,55.6771,0.19181,50.489,0,21.5,23.5,0,23.5,0.625,630.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,630.0,630.0,630.0,630.0,630.0,baseline,
340,2026-07-23T12:00:00,25.6,0.6,1.21797,215.421,0.16,155.4,0.19487,55.872,0.18927,50.6783,0,21.5,23.5,0,23.5,0.625,630.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,630.0,630.0,630.0,630.0,630.0,baseline,
341,2026-07-23T13:15:00,26.15,1.0,1.21109,216.6321,0.16,155.9,0.19377,56.0658,0.18881,50.8671,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
342,2026-07-23T13:30:00,26.7,1.0,1.33093,217.963,0.16,156.6,0.21295,56.2787,0.20842,51.0755,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
343,2026-07-23T13:45:00,27.25,1.0,1.36012,219.3231,0.16,157.5,0.21762,56.4964,0.21421,51.2897,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
344,2026-07-23T13:00:00,27.8,1.0,1.39933,220.7225,0.16,155.4,0.22389,56.7202,0.21746,51.5072,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
345,2026-07-23T14:15:00,28.075,1.0,1.43758,222.16,0.42,159.8,0.60378,57.324,0.22979,51.737,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
346,2026-07-23T14:30:00,28.35,1.0,1.51064,223.6707,0.42,161.3,0.63447,57.9585,0.24367,51.9806,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
347,2026-07-23T14:45:00,28.625,1.0,1.55411,225.2248,0.42,162.9,0.65273,58.6112,0.25321,52.2338,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
348,2026-07-23T14:00:00,28.9,1.0,1.57992,226.8047,0.42,158.6,0.66357,59.2748,0.25053,52.4844,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
349,2026-07-23T15:15:00,29.025,1.0,1.59654,228.4012,0.42,166.7,0.67055,59.9453,0.26615,52.7505,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
350,2026-07-23T15:30:00,29.15,1.0,1.56877,229.97,0.42,168.8,0.65888,60.6042,0.26486,53.0154,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
351,2026-07-23T15:45:00,29.275,1.0,1.57077,231.5408,0.42,171.1,0.65972,61.2639,0.26877,53.2842,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
352,2026-07-23T15:00:00,29.4,1.0,1.57543,233.1162,0.42,164.7,0.66168,61.9256,0.25953,53.5437,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
353,2026-07-23T16:15:00,29.7,1.0,1.57911,234.6953,0.42,496.1,0.66323,62.5888,0.78336,54.3271,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
354,2026-07-23T16:30:00,30.0,1.0,1.51393,236.2093,0.42,498.8,0.63585,63.2247,0.75508,55.0821,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
355,2026-07-23T16:45:00,30.3,1.0,1.52075,237.73,0.42,501.5,0.63872,63.8634,0.76273,55.8449,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
356,2026-07-23T16:00:00,30.6,1.0,1.52003,239.25,0.42,493.5,0.63841,64.5018,0.75018,56.5951,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
357,2026-07-23T17:15:00,30.175,0.875,1.5152,240.7652,0.42,507.4,0.63638,65.1382,0.76885,57.3639,0,21.5,23.5,0,23.5,0.625,726.2,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,726.2,726.2,726.2,726.2,726.2,baseline,
358,2026-07-23T17:30:00,29.75,0.75,1.50092,242.2662,0.42,510.5,0.63038,65.7686,0.76621,58.1301,0,21.5,23.5,0,23.5,0.625,682.5,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,682.5,682.5,682.5,682.5,682.5,baseline,
359,2026-07-23T17:45:00,29.325,0.625,1.48297,243.7491,0.42,513.6,0.62285,66.3914,0.76171,58.8918,0,21.5,23.5,0,23.5,0.625,638.8,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,638.8,638.8,638.8,638.8,638.8,baseline,
360,2026-07-23T17:00:00,28.9,1.0,1.46238,245.2115,0.42,504.4,0.6142,67.0056,0.73768,59.6295,0,21.5,23.5,0,23.5,0.625,770.0,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,770.0,770.0,770.0,770.0,770.0,baseline,
361,2026-07-23T18:15:00,28.75,0.375,1.43944,246.6509,0.42,520.1,0.60456,67.6102,0.74863,60.3781,0,21.5,23.5,0,23.5,0.625,551.2,23.5,23.5,23.5,23.5,23.5,-0.625,-0.625,-0.625,-0.625,-0.625,551.2,551.2,551.2,551.2,551.2,baseline,
362,2026-07-23T18:33:00,28.6,0.225,0.0,246.6509,0.42,524.0,0.0,67.6102,0.0,60.3781,0,18.0,26.0,0,24.799,0.353,498.7,24.782,24.85,24.853,25.18,24.33,-0.205,-0.182,-0.181,-0.073,-0.353,498.7,498.7,498.7,498.7,498.7,baseline,
363,2026-07-23T18:49:00,28.45,0.092,0.10592,246.7569,0.42,527.6,0.04449,67.6547,0.05588,60.434,0,18.0,26.0,0,25.487,0.178,452.1,25.489,25.546,25.601,25.936,24.862,0.029,0.048,0.066,0.177,-0.178,452.1,452.1,452.1,452.1,452.1,baseline,
364,2026-07-23T18:08:00,28.3,0.433,0.11361,246.8705,0.42,518.6,0.04772,67.7024,0.05891,60.4929,0,18.0,26.0,0,25.741,0.198,571.7,25.803,25.828,25.92,25.999,25.155,0.133,0.141,0.172,0.198,-0.082,571.7,571.7,571.7,571.7,571.7,baseline,
365,2026-07-23T19:15:00,27.9,0.0,0.22811,247.0986,0.16,530.0,0.0365,67.7389,0.1209,60.6138,0,18.0,26.0,0,25.826,0.198,420.0,25.915,25.91,26.0,26.0,25.306,0.17,0.169,0.198,0.198,-0.032,420.0,420.0,420.0,420.0,420.0,baseline,
366,2026-07-23T19:38:00,27.5,0.0,0.10266,247.2012,0.16,530.0,0.01643,67.7553,0.05441,60.6682,0,18.0,26.0,0,25.569,0.198,420.0,25.603,25.593,25.668,26.0,24.983,0.067,0.063,0.088,0.198,-0.138,420.0,420.0,420.0,420.0,420.0,baseline,
367,2026-07-23T19:53:00,27.1,0.0,0.0,247.2012,0.16,530.0,0.0,67.7553,0.0,60.6682,0,18.0,26.0,0,25.266,0.258,420.0,25.255,25.256,25.303,25.894,24.62,-0.048,-0.048,-0.033,0.163,-0.258,420.0,420.0,420.0,420.0,420.0,baseline,
368,2026-07-23T19:00:00,26.7,0.0,0.0,247.2012,0.16,530.0,0.0,67.7553,0.0,60.6682,0,18.0,26.0,0,25.048,0.326,420.0,25.026,25.044,25.062,25.694,24.414,-0.124,-0.118,-0.112,0.097,-0.326,420.0,420.0,420.0,420.0,420.0,baseline,
369,2026-07-23T20:15:00,26.55,0.0,0.0,247.2012,0.16,530.0,0.0,67.7553,0.0,60.6682,0,18.0,26.0,0,24.894,0.36,420.0,24.876,24.889,24.903,25.49,24.309,-0.174,-0.169,-0.165,0.029,-0.36,420.0,420.0,420.0,420.0,420.0,baseline,
370,2026-07-23T20:38:00,26.4,0.0,0.0,247.2012,0.16,530.0,0.0,67.7553,0.0,60.6682,0,18.0,26.0,0,24.608,0.446,420.0,24.595,24.618,24.614,25.166,24.047,-0.266,-0.258,-0.26,-0.078,-0.446,420.0,420.0,420.0,420.0,420.0,baseline,
371,2026-07-23T20:53:00,26.25,0.0,0.0,247.2012,0.16,530.0,0.0,67.7553,0.0,60.6682,0,18.0,26.0,0,24.298,0.546,420.0,24.292,24.328,24.301,24.827,23.742,-0.366,-0.354,-0.363,-0.19,-0.546,420.0,420.0,420.0,420.0,420.0,baseline,
372,2026-07-23T20:00:00,26.1,0.0,0.0,247.2012,0.16,530.0,0.0,67.7553,0.0,60.6682,0,18.0,26.0,0,24.064,0.619,420.0,24.066,24.109,24.067,24.558,23.518,-0.44,-0.426,-0.44,-0.278,-0.619,420.0,420.0,420.0,420.0,420.0,baseline,
373,2026-07-23T21:15:00,25.975,0.0,0.0,247.2012,0.16,210.0,0.0,67.7553,0.0,60.6682,0,18.0,26.0,0,23.895,0.666,420.0,23.906,23.948,23.9,24.35,23.373,-0.492,-0.479,-0.494,-0.347,-0.666,420.0,420.0,420.0,420.0,420.0,baseline,
374,2026-07-23T21:30:00,25.85,0.0,0.0,247.2012,0.16,210.0,0.0,67.7553,0.0,60.6682,0,18.0,26.0,0,23.689,0.726,420.0,23.707,23.748,23.696,24.105,23.19,-0.557,-0.544,-0.561,-0.427,-0.726,420.0,420.0,420.0,420.0,420.0,baseline,
375,2026-07-23T21:45:00,25.725,0.0,0.0,247.2012,0.16,210.0,0.0,67.7553,0.0,60.6682,0,18.0,26.0,0,23.489,0.786,420.0,23.514,23.554,23.497,23.871,23.007,-0.62,-0.607,-0.626,-0.504,-0.786,420.0,420.0,420.0,420.0,420.0,baseline,
376,2026-07-23T21:00:00,25.6,0.0,0.0,247.2012,0.16,210.0,0.0,67.7553,0.0,60.6682,0,18.0,26.0,0,23.319,0.835,420.0,23.351,23.39,23.329,23.669,22.854,-0.673,-0.661,-0.681,-0.57,-0.835,420.0,420.0,420.0,420.0,420.0,baseline,
377,2026-07-23T22:15:00,25.6,0.0,0.0,247.2012,0.09,210.0,0.0,67.7553,0.0,60.6682,0,18.0,26.0,0,23.174,0.875,420.0,23.213,23.247,23.186,23.493,22.732,-0.718,-0.707,-0.727,-0.627,-0.875,420.0,420.0,420.0,420.0,420.0,baseline,
378,2026-07-23T22:30:00,25.6,0.0,0.0,247.2012,0.09,210.0,0.0,67.7553,0.0,60.6682,0,18.0,26.0,0,23.049,0.909,420.0,23.094,23.123,23.063,23.338,22.627,-0.757,-0.748,-0.767,-0.678,-0.909,420.0,420.0,420.0,420.0,420.0,baseline,
379,2026-07-23T22:45:00,25.6,0.0,0.0,247.2012,0.09,210.0,0.0,67.7553,0.0,60.6682,0,18.0,26.0,0,22.938,0.942,420.0,22.99,23.011,22.956,23.2,22.533,-0.791,-0.784,-0.802,-0.722,-0.942,420.0,420.0,420.0,420.0,420.0,baseline,
380,2026-07-23T22:00:00,25.6,0.0,0.0,247.2012,0.09,210.0,0.0,67.7553,0.0,60.6682,0,18.0,26.0,0,22.839,0.972,420.0,22.897,22.911,22.861,23.077,22.447,-0.821,-0.817,-0.833,-0.763,-0.972,420.0,420.0,420.0,420.0,420.0,baseline,
381,2026-07-23T23:15:00,25.6,0.0,0.0,247.2012,0.09,210.0,0.0,67.7553,0.0,60.6682,0,18.0,26.0,0,22.749,0.999,420.0,22.814,22.821,22.776,22.966,22.368,-0.848,-0.846,-0.86,-0.799,-0.999,420.0,420.0,420.0,420.0,420.0,baseline,
382,2026-07-23T23:30:00,25.6,0.0,0.0,247.2012,0.09,210.0,0.0,67.7553,0.0,60.6682,0,18.0,26.0,0,22.667,1.024,420.0,22.738,22.738,22.698,22.865,22.296,-0.873,-0.873,-0.886,-0.832,-1.024,420.0,420.0,420.0,420.0,420.0,baseline,
383,2026-07-23T23:45:00,25.6,0.0,0.0,247.2012,0.09,210.0,0.0,67.7553,0.0,60.6682,0,18.0,26.0,0,22.592,1.046,420.0,22.668,22.662,22.627,22.772,22.23,-0.896,-0.897,-0.909,-0.862,-1.046,420.0,420.0,420.0,420.0,420.0,baseline,
384,2026-07-23T23:00:00,25.6,0.0,0.0,247.2012,0.09,210.0,0.0,67.7553,0.0,60.6682,0,18.0,26.0,0,22.523,1.067,420.0,22.605,22.592,22.561,22.688,22.169,-0.917,-0.921,-0.932,-0.889,-1.067,420.0,420.0,420.0,420.0,420.0,baseline,
385,2026-07-24T00:15:00,25.45,0.0,0.0,247.2012,0.09,210.0,0.0,67.7553,0.0,60.6682,0,18.0,26.0,0,22.46,1.087,420.0,22.547,22.529,22.501,22.612,22.113,-0.937,-0.943,-0.953,-0.915,-1.087,420.0,420.0,420.0,420.0,420.0,baseline,
386,2026-07-24T00:30:00,25.3,0.0,0.0,247.2012,0.09,210.0,0.0,67.7553,0.0,60.6682,0,18.0,26.0,0,22.516,1.057,420.0,22.604,22.573,22.558,22.646,22.2,-0.917,-0.928,-0.933,-0.903,-1.057,420.0,420.0,420.0,420.0,420.0,baseline,
387,2026-07-24T00:45:00,25.15,0.0,0.0,247.2012,0.09,210.0,0.0,67.7553,0.0,60.6682,0,18.0,26.0,0,22.565,1.024,420.0,22.65,22.605,22.604,22.668,22.295,-0.901,-0.917,-0.917,-0.895,-1.024,420.0,420.0,420.0,420.0,420.0,baseline,
388,2026-07-24T00:00:00,25.0,0.0,0.0,247.2012,0.09,210.0,0.0,67.7553,0.0,60.6682,0,18.0,26.0,0,22.567,1.009,420.0,22.649,22.595,22.604,22.65,22.338,-0.902,-0.92,-0.917,-0.902,-1.009,420.0,420.0,420.0,420.0,420.0,baseline,
389,2026-07-24T01:15:00,24.85,0.0,0.0,247.2012,0.09,210.0,0.0,67.7553,0.0,60.6682,0,18.0,26.0,0,22.544,1.008,420.0,22.623,22.566,22.579,22.613,22.339,-0.911,-0.931,-0.926,-0.914,-1.008,420.0,420.0,420.0,420.0,420.0,baseline,
390,2026-07-24T01:30:00,24.7,0.0,0.0,247.2012,0.09,210.0,0.0,67.7553,0.0,60.6682,0,18.0,26.0,0,22.516,1.013,420.0,22.593,22.535,22.549,22.576,22.327,-0.921,-0.941,-0.936,-0.927,-1.013,420.0,420.0,420.0,420.0,420.0,baseline,
391,2026-07-24T01:45:00,24.55,0.0,0.0,247.2012,0.09,210.0,0.0,67.7553,0.0,60.6682,0,18.0,26.0,0,22.488,1.018,420.0,22.563,22.505,22.519,22.541,22.313,-0.931,-0.951,-0.947,-0.939,-1.018,420.0,420.0,420.0,420.0,420.0,baseline,
392,2026-07-24T01:00:00,24.4,0.0,0.0,247.2012,0.09,210.0,0.0,67.7553,0.0,60.6682,0,18.0,26.0,0,22.46,1.023,420.0,22.532,22.475,22.488,22.506,22.298,-0.942,-0.962,-0.957,-0.951,-1.023,420.0,420.0,420.0,420.0,420.0,baseline,
393,2026-07-24T02:15:00,24.4,0.0,0.0,247.2012,0.09,210.0,0.0,67.7553,0.0,60.6682,0,18.0,26.0,0,22.43,1.029,420.0,22.5,22.443,22.455,22.47,22.28,-0.953,-0.973,-0.969,-0.964,-1.029,420.0,420.0,420.0,420.0,420.0,baseline,
394,2026-07-24T02:30:00,24.4,0.0,0.0,247.2012,0.09,210.0,0.0,67.7553,0.0,60.6682,0,18.0,26.0,0,22.402,1.036,420.0,22.471,22.413,22.426,22.437,22.261,-0.963,-0.983,-0.979,-0.975,-1.036,420.0,420.0,420.0,420.0,420.0,baseline,
395,2026-07-24T02:45:00,24.4,0.0,0.0,247.2012,0.09,210.0,0.0,67.7553,0.0,60.6682,0,18.0,26.0,0,22.376,1.042,420.0,22.446,22.387,22.4,22.407,22.241,-0.972,-0.992,-0.987,-0.985,-1.042,420.0,420.0,420.0,420.0,420.0,baseline,
396,2026-07-24T02:00:00,24.4,0.0,0.0,247.2012,0.09,210.0,0.0,67.7553,0.0,60.6682,0,18.0,26.0,0,22.352,1.05,420.0,22.422,22.362,22.377,22.38,22.22,-0.98,-1.001,-0.996,-0.994,-1.05,420.0,420.0,420.0,420.0,420.0,baseline,
397,2026-07-24T03:15:00,24.4,0.0,0.0,247.2012,0.09,210.0,0.0,67.7553,0.0,60.6682,0,18.0,26.0,0,22.33,1.057,420.0,22.4,22.339,22.354,22.354,22.2,-0.987,-1.009,-1.003,-1.003,-1.057,420.0,420.0,420.0,420.0,420.0,baseline,
398,2026-07-24T03:30:00,24.4,0.0,0.0,247.2012,0.09,210.0,0.0,67.7553,0.0,60.6682,0,18.0,26.0,0,22.308,1.064,420.0,22.38,22.316,22.333,22.33,22.18,-0.995,-1.016,-1.011,-1.012,-1.064,420.0,420.0,420.0,420.0,420.0,baseline,
399,2026-07-24T03:45:00,24.4,0.0,0.0,247.2012,0.09,210.0,0.0,67.7553,0.0,60.6682,0,18.0,26.0,0,22.287,1.07,420.0,22.36,22.295,22.314,22.307,22.16,-1.001,-1.024,-1.017,-1.02,-1.07,420.0,420.0,420.0,420.0,420.0,baseline,
400,2026-07-24T03:00:00,24.4,0.0,0.0,247.2012,0.09,210.0,0.0,67.7553,0.0,60.6682,0,18.0,26.0,0,22.268,1.077,420.0,22.341,22.276,22.296,22.286,22.141,-1.008,-1.03,-1.024,-1.027,-1.077,420.0,420.0,420.0,420.0,420.0,baseline,
401,2026-07-24T04:15:00,24.4,0.0,0.0,247.2012,0.09,210.0,0.0,67.7553,0.0,60.6682,0,18.0,26.0,0,22.249,1.083,420.0,22.322,22.257,22.278,22.266,22.122,-1.015,-1.037,-1.03,-1.034,-1.083,420.0,420.0,420.0,420.0,420.0,baseline,
402,2026-07-24T04:30:00,24.4,0.0,0.0,247.2012,0.09,210.0,0.0,67.7553,0.0,60.6682,0,18.0,26.0,0,22.231,1.09,420.0,22.304,22.239,22.26,22.247,22.104,-1.021,-1.043,-1.036,-1.04,-1.09,420.0,420.0,420.0,420.0,420.0,baseline,
403,2026-07-24T04:45:00,24.4,0.0,0.0,247.2012,0.09,210.0,0.0,67.7553,0.0,60.6682,0,18.0,26.0,0,22.213,1.096,420.0,22.286,22.221,22.241,22.228,22.087,-1.027,-1.049,-1.042,-1.047,-1.096,420.0,420.0,420.0,420.0,420.0,baseline,
404,2026-07-24T04:00:00,24.4,0.0,0.0,247.2012,0.09,210.0,0.0,67.7553,0.0,60.6682,0,18.0,26.0,0,22.195,1.101,420.0,22.268,22.203,22.223,22.209,22.07,-1.033,-1.055,-1.049,-1.053,-1.101,420.0,420.0,420.0,420.0,420.0,baseline,
405,2026-07-24T05:15:00,24.275,0.0,0.0,247.2012,0.09,210.0,0.0,67.7553,0.0,60.6682,0,18.0,26.0,0,22.178,1.107,420.0,22.251,22.187,22.205,22.192,22.054,-1.039,-1.061,-1.055,-1.059,-1.107,420.0,420.0,420.0,420.0,420.0,baseline,
406,2026-07-24T05:30:00,24.15,0.0,0.0,247.2012,0.09,210.0,0.0,67.7553,0.0,60.6682,0,18.0,26.0,0,22.159,1.112,420.0,22.231,22.169,22.185,22.173,22.039,-1.046,-1.067,-1.062,-1.066,-1.112,420.0,420.0,420.0,420.0,420.0,baseline,
407,2026-07-24T05:45:00,24.025,0.0,0.0,247.2012,0.09,210.0,0.0,67.7553,0.0,60.6682,0,18.0,26.0,0,22.139,1.117,420.0,22.21,22.149,22.163,22.152,22.024,-1.053,-1.074,-1.069,-1.073,-1.117,420.0,420.0,420.0,420.0,420.0,baseline,
408,2026-07-24T05:00:00,23.9,0.0,0.0,247.2012,0.09,210.0,0.0,67.7553,0.0,60.6682,0,18.0,26.0,0,22.119,1.122,420.0,22.187,22.127,22.14,22.131,22.009,-1.061,-1.082,-1.077,-1.08,-1.122,420.0,420.0,420.0,420.0,420.0,baseline,
409,2026-07-24T06:15:00,24.175,0.0,0.0,247.2012,0.09,206.7,0.0,67.7553,0.0,60.6682,0,18.0,26.0,0,22.18,1.127,420.0,22.184,22.259,22.323,22.137,21.996,-1.062,-1.036,-1.014,-1.078,-1.127,420.0,420.0,420.0,420.0,420.0,baseline,
410,2026-07-24T06:30:00,24.45,0.0,0.0,247.2012,0.09,203.4,0.0,67.7553,0.0,60.6682,0,18.0,26.0,0,22.289,1.13,420.0,22.205,22.475,22.608,22.167,21.988,-1.055,-0.962,-0.916,-1.068,-1.13,420.0,420.0,420.0,420.0,420.0,baseline,
411,2026-07-24T06:45:00,24.725,0.167,0.0,247.2012,0.09,200.1,0.0,67.7553,0.0,60.6682,5,18.0,26.0,0,22.413,1.13,478.3,22.244,22.718,22.9,22.217,21.988,-1.041,-0.879,-0.82,-1.051,-1.13,478.3,478.3,478.3,478.3,478.3,baseline,
412,2026-07-24T06:08:00,25.0,0.0,0.0,247.2012,0.09,208.2,0.0,67.7553,0.0,60.6682,0,18.0,26.0,0,22.58,1.127,420.0,22.308,23.047,23.258,22.291,21.996,-1.019,-0.772,-0.704,-1.025,-1.127,420.0,420.0,420.0,420.0,420.0,baseline,
413,2026-07-24T07:23:00,25.7,0.589,0.0,247.2012,0.16,192.0,0.0,67.7553,0.0,60.6682,3,18.0,26.0,0,22.811,1.12,626.1,22.403,23.503,23.733,22.401,22.016,-0.987,-0.624,-0.549,-0.987,-1.12,626.1,626.1,626.1,626.1,626.1,baseline,
414,2026-07-24T07:38:00,26.4,0.756,0.0,247.2012,0.16,188.9,0.0,67.7553,0.0,60.6682,3,18.0,26.0,0,23.067,1.109,684.4,22.519,24.006,24.224,22.537,22.047,-0.946,-0.459,-0.388,-0.94,-1.109,684.4,684.4,684.4,684.4,684.4,baseline,
415,2026-07-24T07:53:00,27.1,0.922,0.0,247.2012,0.16,185.8,0.0,67.7553,0.0,60.6682,3,18.0,26.0,0,23.354,1.095,742.8,22.669,24.57,24.741,22.702,22.089,-0.895,-0.275,-0.218,-0.885,-1.095,742.8,742.8,742.8,742.8,742.8,baseline,
416,2026-07-24T07:08:00,27.8,0.422,0.0,247.2012,0.16,195.1,0.0,67.7553,0.0,60.6682,3,18.0,26.0,0,23.649,1.077,567.8,22.834,25.15,25.239,22.88,22.142,-0.842,-0.083,-0.054,-0.827,-1.077,567.8,567.8,567.8,567.8,567.8,baseline,
417,2026-07-24T08:20:00,28.2,1.0,0.0,247.2012,0.16,180.6,0.0,67.7553,0.0,60.6682,3,18.0,26.0,0,23.934,1.057,770.0,23.005,25.719,25.686,23.061,22.2,-0.786,0.105,0.094,-0.768,-1.057,770.0,770.0,770.0,770.0,770.0,baseline,
418,2026-07-24T08:32:00,28.6,1.0,0.24697,247.4482,0.16,178.4,0.03952,67.7948,0.04406,60.7123,3,21.5,23.5,0,23.149,1.033,770.0,23.183,23.534,23.512,23.25,22.269,-0.728,-0.614,-0.621,-0.706,-1.033,770.0,770.0,770.0,770.0,770.0,baseline,
419,2026-07-24T08:45:00,29.0,1.0,0.35795,247.8062,0.16,176.1,0.05727,67.8521,0.06303,60.7753,1,21.5,23.5,0,23.24,1.005,770.0,23.387,23.5,23.5,23.462,22.35,-0.662,-0.625,-0.625,-0.637,-1.005,770.0,770.0,770.0,770.0,770.0,baseline,
420,2026-07-24T08:00:00,29.4,1.0,0.71708,248.5233,0.16,184.4,0.11473,67.9669,0.13226,60.9076,1,21.5,23.5,0,23.284,0.98,770.0,23.499,23.5,23.5,23.499,22.423,-0.625,-0.625,-0.625,-0.625,-0.98,770.0,770.0,770.0,770.0,770.0,baseline,
421,2026-07-24T09:15:00,29.7,1.0,0.69433,249.2176,0.16,171.1,0.11109,68.0779,0.11881,61.0264,1,21.5,23.5,0,23.297,0.958,770.0,23.5,23.5,23.5,23.5,22.486,-0.625,-0.625,-0.625,-0.625,-0.958,770.0,770.0,770.0,770.0,770.0,baseline,
422,2026-07-24T09:30:00,30.0,1.0,0.70002,249.9176,0.16,168.8,0.112,68.19,0.11819,61.1446,1,21.5,23.5,0,23.309,0.937,770.0,23.5,23.5,23.5,23.5,22.547,-0.625,-0.625,-0.625,-0.625,-0.937,770.0,770.0,770.0,770.0,770.0,baseline,
423,2026-07-24T09:45:00,30.3,1.0,0.71096,250.6286,0.16,166.7,0.11375,68.3037,0.11852,61.2631,1,21.5,23.5,0,23.321,0.916,770.0,23.5,23.5,23.5,23.5,22.607,-0.625,-0.625,-0.625,-0.625,-0.916,770.0,770.0,770.0,770.0,770.0,baseline,
424,2026-07-24T09:00:00,30.6,1.0,0.71917,251.3477,0.16,173.5,0.11507,68.4188,0.1248,61.3879,1,21.5,23.5,0,23.333,0.896,770.0,23.5,23.5,23.5,23.5,22.666,-0.625,-0.625,-0.625,-0.625,-0.896,770.0,770.0,770.0,770.0,770.0,baseline,
425,2026-07-24T10:15:00,30.875,1.0,0.72668,252.0744,0.16,162.9,0.11627,68.535,0.1184,61.5063,1,21.5,23.5,0,23.345,0.877,770.0,23.5,23.5,23.5,23.5,22.725,-0.625,-0.625,-0.625,-0.625,-0.877,770.0,770.0,770.0,770.0,770.0,baseline,
426,2026-07-24T10:30:00,31.15,1.0,0.73068,252.8051,0.16,161.3,0.11691,68.6519,0.11786,61.6242,1,21.5,23.5,0,23.357,0.858,770.0,23.5,23.5,23.5,23.5,22.783,-0.625,-0.625,-0.625,-0.625,-0.858,770.0,770.0,770.0,770.0,770.0,baseline,
427,2026-07-24T10:45:00,31.425,1.0,0.73205,253.5371,0.16,159.8,0.11713,68.7691,0.11702,61.7412,1,21.5,23.5,0,23.368,0.84,770.0,23.5,23.5,23.5,23.5,22.84,-0.625,-0.625,-0.625,-0.625,-0.84,770.0,770.0,770.0,770.0,770.0,baseline,
428,2026-07-24T10:00:00,31.7,1.0,0.73065,254.2678,0.16,164.7,0.1169,68.886,0.12036,61.8615,1,21.5,23.5,0,23.379,0.821,770.0,23.5,23.5,23.5,23.5,22.897,-0.625,-0.625,-0.625,-0.625,-0.821,770.0,770.0,770.0,770.0,770.0,baseline,
429,2026-07-24T11:15:00,31.0,1.0,0.7274,254.9952,0.16,157.5,0.11638,69.0024,0.11456,61.9761,1,21.5,23.5,0,23.39,0.803,770.0,23.5,23.5,23.5,23.5,22.952,-0.625,-0.625,-0.625,-0.625,-0.803,770.0,770.0,770.0,770.0,770.0,baseline,
430,2026-07-24T11:30:00,30.3,1.0,0.71566,255.7109,0.16,156.6,0.11451,69.1169,0.11207,62.0882,1,21.5,23.5,0,23.401,0.786,770.0,23.5,23.5,23.5,23.5,23.005,-0.625,-0.625,-0.625,-0.625,-0.786,770.0,770.0,770.0,770.0,770.0,baseline,
