index,time,outdoor_temp,occupancy,step_kwh,cumulative_kwh,price,carbon,step_cost,cumulative_cost,step_co2_kg,cumulative_co2_kg,comfort_violations,heating_setpoint,cooling_setpoint,economizer,mean_zone_temp,max_abs_pmv,peak_co2,temp_SPACE1-1,temp_SPACE2-1,temp_SPACE3-1,temp_SPACE4-1,temp_SPACE5-1,pmv_SPACE1-1,pmv_SPACE2-1,pmv_SPACE3-1,pmv_SPACE4-1,pmv_SPACE5-1,co2_SPACE1-1,co2_SPACE2-1,co2_SPACE3-1,co2_SPACE4-1,co2_SPACE5-1,source,latency_s
431,2026-07-24T11:45:00,29.6,1.0,0.70267,256.4135,0.16,155.9,0.11243,69.2293,0.10955,62.1977,1,21.5,23.5,0,23.41,0.771,770.0,23.5,23.5,23.5,23.5,23.051,-0.625,-0.625,-0.625,-0.625,-0.771,770.0,770.0,770.0,770.0,770.0,baseline,
432,2026-07-24T11:00:00,28.9,1.0,0.68961,257.1031,0.16,158.6,0.11034,69.3396,0.10935,62.3071,1,21.5,23.5,0,23.418,0.758,770.0,23.5,23.5,23.5,23.5,23.092,-0.625,-0.625,-0.625,-0.625,-0.758,770.0,770.0,770.0,770.0,770.0,baseline,
433,2026-07-24T12:15:00,29.025,0.6,0.67379,257.7769,0.16,155.1,0.10781,69.4474,0.1045,62.4116,1,21.5,23.5,0,23.426,0.746,630.0,23.5,23.5,23.5,23.5,23.128,-0.625,-0.625,-0.625,-0.625,-0.746,630.0,630.0,630.0,630.0,630.0,baseline,
434,2026-07-24T12:30:00,29.15,0.6,0.66744,258.4444,0.16,155.0,0.10679,69.5542,0.10345,62.515,1,21.5,23.5,0,23.432,0.735,630.0,23.5,23.5,23.5,23.5,23.161,-0.625,-0.625,-0.625,-0.625,-0.735,630.0,630.0,630.0,630.0,630.0,baseline,
435,2026-07-24T12:45:00,29.275,0.6,0.66856,259.1129,0.16,155.1,0.10697,69.6612,0.10369,62.6187,1,21.5,23.5,0,23.438,0.726,630.0,23.5,23.5,23.5,23.5,23.191,-0.625,-0.625,-0.625,-0.625,-0.726,630.0,630.0,630.0,630.0,630.0,baseline,
436,2026-07-24T12:00:00,29.4,0.6,0.6628,259.7757,0.16,155.4,0.10605,69.7672,0.103,62.7217,1,21.5,23.5,0,23.444,0.716,630.0,23.5,23.5,23.5,23.5,23.219,-0.625,-0.625,-0.625,-0.625,-0.716,630.0,630.0,630.0,630.0,630.0,baseline,
437,2026-07-24T13:15:00,29.7,1.0,0.65694,260.4327,0.16,155.9,0.10511,69.8724,0.10242,62.8241,1,21.5,23.5,0,23.449,0.708,770.0,23.5,23.5,23.5,23.5,23.245,-0.625,-0.625,-0.625,-0.625,-0.708,770.0,770.0,770.0,770.0,770.0,baseline,
438,2026-07-24T13:30:00,30.0,1.0,0.65345,261.0861,0.16,156.6,0.10455,69.9769,0.10233,62.9265,1,21.5,23.5,0,23.453,0.701,770.0,23.5,23.5,23.5,23.5,23.267,-0.625,-0.625,-0.625,-0.625,-0.701,770.0,770.0,770.0,770.0,770.0,baseline,
439,2026-07-24T13:45:00,30.3,1.0,0.65044,261.7366,0.16,157.5,0.10407,70.081,0.10244,63.0289,0,21.5,23.5,0,23.457,0.695,770.0,23.5,23.5,23.5,23.5,23.286,-0.625,-0.625,-0.625,-0.625,-0.695,770.0,770.0,770.0,770.0,770.0,baseline,
440,2026-07-24T13:00:00,30.6,1.0,0.64947,262.386,0.16,155.4,0.10391,70.1849,0.10093,63.1298,0,21.5,23.5,0,23.46,0.69,770.0,23.5,23.5,23.5,23.5,23.301,-0.625,-0.625,-0.625,-0.625,-0.69,770.0,770.0,770.0,770.0,770.0,baseline,
441,2026-07-24T14:15:00,31.0,1.0,0.65427,263.0403,0.42,159.8,0.27479,70.4597,0.10458,63.2344,0,21.5,23.5,0,23.463,0.686,770.0,23.5,23.5,23.5,23.5,23.313,-0.625,-0.625,-0.625,-0.625,-0.686,770.0,770.0,770.0,770.0,770.0,baseline,
442,2026-07-24T14:30:00,31.4,1.0,0.66159,263.7019,0.42,161.3,0.27787,70.7376,0.10671,63.3411,0,21.5,23.5,0,23.465,0.682,770.0,23.5,23.5,23.5,23.5,23.324,-0.625,-0.625,-0.625,-0.625,-0.682,770.0,770.0,770.0,770.0,770.0,baseline,
443,2026-07-24T14:45:00,31.8,1.0,0.67209,264.374,0.42,162.9,0.28228,71.0198,0.1095,63.4506,0,21.5,23.5,0,23.467,0.678,770.0,23.5,23.5,23.5,23.5,23.336,-0.625,-0.625,-0.625,-0.625,-0.678,770.0,770.0,770.0,770.0,770.0,baseline,
444,2026-07-24T14:00:00,32.2,1.0,0.68155,265.0555,0.42,158.6,0.28625,71.3061,0.10808,63.5587,0,21.5,23.5,0,23.47,0.674,770.0,23.5,23.5,23.5,23.5,23.348,-0.625,-0.625,-0.625,-0.625,-0.674,770.0,770.0,770.0,770.0,770.0,baseline,
445,2026-07-24T15:15:00,32.075,1.0,0.69141,265.7469,0.42,166.7,0.29039,71.5965,0.11526,63.674,0,21.5,23.5,0,23.472,0.67,770.0,23.5,23.5,23.5,23.5,23.361,-0.625,-0.625,-0.625,-0.625,-0.67,770.0,770.0,770.0,770.0,770.0,baseline,
446,2026-07-24T15:30:00,31.95,1.0,0.69763,266.4446,0.42,168.8,0.293,71.8895,0.11778,63.7918,0,21.5,23.5,0,23.475,0.666,770.0,23.5,23.5,23.5,23.5,23.374,-0.625,-0.625,-0.625,-0.625,-0.666,770.0,770.0,770.0,770.0,770.0,baseline,
447,2026-07-24T15:45:00,31.825,1.0,0.70355,267.1481,0.42,171.1,0.29549,72.185,0.12038,63.9121,0,21.5,23.5,0,23.478,0.661,770.0,23.5,23.5,23.5,23.5,23.388,-0.625,-0.625,-0.625,-0.625,-0.661,770.0,770.0,770.0,770.0,770.0,baseline,
448,2026-07-24T15:00:00,31.7,1.0,0.70919,267.8573,0.42,164.7,0.29786,72.4828,0.11683,64.029,0,21.5,23.5,0,23.48,0.657,770.0,23.5,23.5,23.5,23.5,23.401,-0.625,-0.625,-0.625,-0.625,-0.657,770.0,770.0,770.0,770.0,770.0,baseline,
449,2026-07-24T16:15:00,31.275,1.0,0.71012,268.5674,0.42,496.1,0.29825,72.7811,0.35228,64.3812,0,21.5,23.5,0,23.483,0.653,770.0,23.5,23.5,23.5,23.5,23.413,-0.625,-0.625,-0.625,-0.625,-0.653,770.0,770.0,770.0,770.0,770.0,baseline,
450,2026-07-24T16:30:00,30.85,1.0,0.7072,269.2746,0.42,498.8,0.29702,73.0781,0.35272,64.734,0,21.5,23.5,0,23.484,0.65,770.0,23.5,23.5,23.5,23.5,23.422,-0.625,-0.625,-0.625,-0.625,-0.65,770.0,770.0,770.0,770.0,770.0,baseline,
451,2026-07-24T16:45:00,30.425,1.0,0.70202,269.9766,0.42,501.5,0.29485,73.373,0.35209,65.0861,0,21.5,23.5,0,23.486,0.648,770.0,23.5,23.5,23.5,23.5,23.43,-0.625,-0.625,-0.625,-0.625,-0.648,770.0,770.0,770.0,770.0,770.0,baseline,
452,2026-07-24T16:00:00,30.0,1.0,0.68463,270.6613,0.42,493.5,0.28755,73.6605,0.33789,65.4239,0,21.5,23.5,0,23.487,0.647,770.0,23.5,23.5,23.5,23.5,23.433,-0.625,-0.625,-0.625,-0.625,-0.647,770.0,770.0,770.0,770.0,770.0,baseline,
453,2026-07-24T17:15:00,29.85,0.875,0.66589,271.3272,0.42,507.4,0.27967,73.9402,0.33789,65.7618,0,21.5,23.5,0,23.486,0.647,726.2,23.5,23.5,23.5,23.5,23.432,-0.625,-0.625,-0.625,-0.625,-0.647,726.2,726.2,726.2,726.2,726.2,baseline,
454,2026-07-24T17:30:00,29.7,0.75,0.64244,271.9696,0.42,510.5,0.26983,74.21,0.32797,66.0898,0,21.5,23.5,0,23.485,0.649,682.5,23.5,23.5,23.5,23.5,23.425,-0.625,-0.625,-0.625,-0.625,-0.649,682.5,682.5,682.5,682.5,682.5,baseline,
455,2026-07-24T17:45:00,29.55,0.625,0.61894,272.5885,0.42,513.6,0.25995,74.47,0.31791,66.4077,0,21.5,23.5,0,23.482,0.654,638.8,23.5,23.5,23.5,23.5,23.412,-0.625,-0.625,-0.625,-0.625,-0.654,638.8,638.8,638.8,638.8,638.8,baseline,
456,2026-07-24T17:00:00,29.4,1.0,0.59874,273.1873,0.42,504.4,0.25147,74.7214,0.30203,66.7097,0,21.5,23.5,0,23.479,0.66,770.0,23.5,23.5,23.5,23.5,23.393,-0.625,-0.625,-0.625,-0.625,-0.66,770.0,770.0,770.0,770.0,770.0,baseline,
457,2026-07-24T18:15:00,29.0,0.375,0.57891,273.7662,0.42,520.1,0.24314,74.9646,0.30108,67.0108,0,21.5,23.5,0,23.474,0.668,551.2,23.5,23.5,23.5,23.5,23.368,-0.625,-0.625,-0.625,-0.625,-0.668,551.2,551.2,551.2,551.2,551.2,baseline,
458,2026-07-24T18:34:00,28.6,0.217,0.0,273.7662,0.42,524.3,0.0,74.9646,0.0,67.0108,0,18.0,26.0,0,24.006,0.676,495.8,23.943,23.971,23.976,24.795,23.344,-0.48,-0.471,-0.469,-0.2,-0.676,495.8,495.8,495.8,495.8,495.8,baseline,
459,2026-07-24T18:49:00,28.2,0.092,0.0,273.7662,0.42,527.6,0.0,74.9646,0.0,67.0108,0,18.0,26.0,0,24.355,0.685,452.1,24.253,24.262,24.307,25.638,23.314,-0.379,-0.375,-0.361,0.078,-0.685,452.1,452.1,452.1,452.1,452.1,baseline,
460,2026-07-24T18:00:00,27.8,0.5,0.0,273.7662,0.42,516.8,0.0,74.9646,0.0,67.0108,0,18.0,26.0,0,24.432,0.693,595.0,24.327,24.311,24.376,25.857,23.291,-0.354,-0.359,-0.338,0.151,-0.693,595.0,595.0,595.0,595.0,595.0,baseline,
461,2026-07-24T19:15:00,27.525,0.0,0.0,273.7662,0.16,530.0,0.0,74.9646,0.0,67.0108,0,18.0,26.0,0,24.386,0.698,420.0,24.284,24.249,24.31,25.809,23.277,-0.368,-0.38,-0.36,0.135,-0.698,420.0,420.0,420.0,420.0,420.0,baseline,
462,2026-07-24T19:30:00,27.25,0.0,0.0,273.7662,0.16,530.0,0.0,74.9646,0.0,67.0108,0,18.0,26.0,0,24.304,0.702,420.0,24.211,24.163,24.213,25.669,23.264,-0.392,-0.408,-0.392,0.089,-0.702,420.0,420.0,420.0,420.0,420.0,baseline,
463,2026-07-24T19:45:00,26.975,0.0,0.0,273.7662,0.16,530.0,0.0,74.9646,0.0,67.0108,0,18.0,26.0,0,24.184,0.707,420.0,24.112,24.062,24.102,25.397,23.248,-0.425,-0.441,-0.428,-0.002,-0.707,420.0,420.0,420.0,420.0,420.0,baseline,
464,2026-07-24T19:00:00,26.7,0.0,0.0,273.7662,0.16,530.0,0.0,74.9646,0.0,67.0108,0,18.0,26.0,0,24.068,0.714,420.0,24.01,23.961,23.994,25.148,23.225,-0.458,-0.474,-0.463,-0.084,-0.714,420.0,420.0,420.0,420.0,420.0,baseline,
465,2026-07-24T20:15:00,26.7,0.0,0.0,273.7662,0.16,530.0,0.0,74.9646,0.0,67.0108,0,18.0,26.0,0,23.954,0.724,420.0,23.913,23.865,23.893,24.902,23.195,-0.49,-0.506,-0.497,-0.165,-0.724,420.0,420.0,420.0,420.0,420.0,baseline,
466,2026-07-24T20:30:00,26.7,0.0,0.0,273.7662,0.16,530.0,0.0,74.9646,0.0,67.0108,0,18.0,26.0,0,23.848,0.735,420.0,23.824,23.776,23.8,24.681,23.16,-0.519,-0.535,-0.527,-0.238,-0.735,420.0,420.0,420.0,420.0,420.0,baseline,
467,2026-07-24T20:45:00,26.7,0.0,0.0,273.7662,0.16,530.0,0.0,74.9646,0.0,67.0108,0,18.0,26.0,0,23.752,0.748,420.0,23.743,23.693,23.716,24.485,23.123,-0.545,-0.562,-0.554,-0.302,-0.748,420.0,420.0,420.0,420.0,420.0,baseline,
468,2026-07-24T20:00:00,26.7,0.0,0.0,273.7662,0.16,530.0,0.0,74.9646,0.0,67.0108,0,18.0,26.0,0,23.662,0.761,420.0,23.667,23.615,23.636,24.309,23.083,-0.57,-0.587,-0.58,-0.36,-0.761,420.0,420.0,420.0,420.0,420.0,baseline,
469,2026-07-24T21:15:00,26.55,0.0,0.0,273.7662,0.16,210.0,0.0,74.9646,0.0,67.0108,0,18.0,26.0,0,23.576,0.774,420.0,23.593,23.539,23.561,24.147,23.042,-0.594,-0.612,-0.605,-0.413,-0.774,420.0,420.0,420.0,420.0,420.0,baseline,
470,2026-07-24T21:30:00,26.4,0.0,0.0,273.7662,0.16,210.0,0.0,74.9646,0.0,67.0108,0,18.0,26.0,0,23.494,0.788,420.0,23.521,23.466,23.486,23.996,23.0,-0.618,-0.636,-0.629,-0.463,-0.788,420.0,420.0,420.0,420.0,420.0,baseline,
471,2026-07-24T21:45:00,26.25,0.0,0.0,273.7662,0.16,210.0,0.0,74.9646,0.0,67.0108,0,18.0,26.0,0,23.414,0.801,420.0,23.449,23.394,23.413,23.856,22.959,-0.641,-0.66,-0.653,-0.508,-0.801,420.0,420.0,420.0,420.0,420.0,baseline,
472,2026-07-24T21:00:00,26.1,0.0,0.0,273.7662,0.16,210.0,0.0,74.9646,0.0,67.0108,0,18.0,26.0,0,23.338,0.815,420.0,23.38,23.324,23.343,23.727,22.917,-0.664,-0.682,-0.676,-0.551,-0.815,420.0,420.0,420.0,420.0,420.0,baseline,
473,2026-07-24T22:15:00,25.975,0.0,0.0,273.7662,0.09,210.0,0.0,74.9646,0.0,67.0108,0,18.0,26.0,0,23.266,0.828,420.0,23.312,23.258,23.275,23.609,22.876,-0.686,-0.704,-0.698,-0.589,-0.828,420.0,420.0,420.0,420.0,420.0,baseline,
474,2026-07-24T22:30:00,25.85,0.0,0.0,273.7662,0.09,210.0,0.0,74.9646,0.0,67.0108,0,18.0,26.0,0,23.198,0.841,420.0,23.249,23.194,23.211,23.5,22.836,-0.707,-0.724,-0.719,-0.625,-0.841,420.0,420.0,420.0,420.0,420.0,baseline,
475,2026-07-24T22:45:00,25.725,0.0,0.0,273.7662,0.09,210.0,0.0,74.9646,0.0,67.0108,0,18.0,26.0,0,23.134,0.854,420.0,23.189,23.135,23.151,23.401,22.796,-0.726,-0.744,-0.739,-0.657,-0.854,420.0,420.0,420.0,420.0,420.0,baseline,
476,2026-07-24T22:00:00,25.6,0.0,0.0,273.7662,0.09,210.0,0.0,74.9646,0.0,67.0108,0,18.0,26.0,0,23.074,0.866,420.0,23.131,23.078,23.093,23.309,22.757,-0.745,-0.762,-0.757,-0.687,-0.866,420.0,420.0,420.0,420.0,420.0,baseline,
477,2026-07-24T23:15:00,25.6,0.0,0.0,273.7662,0.09,210.0,0.0,74.9646,0.0,67.0108,0,18.0,26.0,0,23.016,0.879,420.0,23.075,23.023,23.038,23.224,22.72,-0.763,-0.78,-0.775,-0.715,-0.879,420.0,420.0,420.0,420.0,420.0,baseline,
478,2026-07-24T23:30:00,25.6,0.0,0.0,273.7662,0.09,210.0,0.0,74.9646,0.0,67.0108,0,18.0,26.0,0,22.962,0.891,420.0,23.024,22.97,22.986,23.146,22.683,-0.78,-0.797,-0.792,-0.74,-0.891,420.0,420.0,420.0,420.0,420.0,baseline,
479,2026-07-24T23:45:00,25.6,0.0,0.0,273.7662,0.09,210.0,0.0,74.9646,0.0,67.0108,0,18.0,26.0,0,22.911,0.902,420.0,22.976,22.921,22.936,23.073,22.647,-0.795,-0.813,-0.808,-0.764,-0.902,420.0,420.0,420.0,420.0,420.0,baseline,
480,2026-07-24T23:00:00,25.6,0.0,0.0,273.7662,0.09,210.0,0.0,74.9646,0.0,67.0108,0,18.0,26.0,0,22.863,0.914,420.0,22.931,22.874,22.889,23.006,22.613,-0.81,-0.829,-0.824,-0.786,-0.914,420.0,420.0,420.0,420.0,420.0,baseline,
481,2026-07-25T00:15:00,25.45,0.05,0.0,273.7662,0.09,210.0,0.0,74.9646,0.0,67.0108,0,18.0,26.0,0,22.817,0.926,437.5,22.889,22.829,22.845,22.944,22.58,-0.824,-0.843,-0.838,-0.806,-0.926,437.5,437.5,437.5,437.5,437.5,baseline,
482,2026-07-25T00:30:00,25.3,0.05,0.0,273.7662,0.09,210.0,0.0,74.9646,0.0,67.0108,0,18.0,26.0,0,22.772,0.937,437.5,22.846,22.784,22.799,22.884,22.548,-0.838,-0.858,-0.853,-0.825,-0.937,437.5,437.5,437.5,437.5,437.5,baseline,
483,2026-07-25T00:45:00,25.15,0.05,0.0,273.7662,0.09,210.0,0.0,74.9646,0.0,67.0108,0,18.0,26.0,0,22.727,0.947,437.5,22.802,22.738,22.753,22.826,22.517,-0.852,-0.873,-0.868,-0.844,-0.947,437.5,437.5,437.5,437.5,437.5,baseline,
484,2026-07-25T00:00:00,25.0,0.05,0.0,273.7662,0.09,210.0,0.0,74.9646,0.0,67.0108,0,18.0,26.0,0,22.683,0.958,437.5,22.758,22.694,22.708,22.77,22.487,-0.866,-0.887,-0.883,-0.862,-0.958,437.5,437.5,437.5,437.5,437.5,baseline,
485,2026-07-25T01:15:00,25.0,0.05,0.0,273.7662,0.09,210.0,0.0,74.9646,0.0,67.0108,0,18.0,26.0,0,22.64,0.968,437.5,22.714,22.65,22.663,22.716,22.458,-0.88,-0.901,-0.897,-0.88,-0.968,437.5,437.5,437.5,437.5,437.5,baseline,
486,2026-07-25T01:30:00,25.0,0.05,0.0,273.7662,0.09,210.0,0.0,74.9646,0.0,67.0108,0,18.0,26.0,0,22.602,0.977,437.5,22.676,22.611,22.624,22.669,22.431,-0.893,-0.915,-0.911,-0.895,-0.977,437.5,437.5,437.5,437.5,437.5,baseline,
487,2026-07-25T01:45:00,25.0,0.05,0.0,273.7662,0.09,210.0,0.0,74.9646,0.0,67.0108,0,18.0,26.0,0,22.568,0.986,437.5,22.643,22.577,22.59,22.627,22.404,-0.904,-0.927,-0.922,-0.909,-0.986,437.5,437.5,437.5,437.5,437.5,baseline,
488,2026-07-25T01:00:00,25.0,0.05,0.0,273.7662,0.09,210.0,0.0,74.9646,0.0,67.0108,0,18.0,26.0,0,22.536,0.996,437.5,22.613,22.545,22.559,22.588,22.377,-0.914,-0.938,-0.933,-0.923,-0.996,437.5,437.5,437.5,437.5,437.5,baseline,
489,2026-07-25T02:15:00,25.15,0.05,0.0,273.7662,0.09,210.0,0.0,74.9646,0.0,67.0108,0,18.0,26.0,0,22.507,1.005,437.5,22.585,22.515,22.53,22.553,22.35,-0.924,-0.948,-0.943,-0.935,-1.005,437.5,437.5,437.5,437.5,437.5,baseline,
490,2026-07-25T02:30:00,25.3,0.05,0.0,273.7662,0.09,210.0,0.0,74.9646,0.0,67.0108,0,18.0,26.0,0,22.483,1.014,437.5,22.564,22.492,22.51,22.525,22.323,-0.931,-0.956,-0.95,-0.945,-1.014,437.5,437.5,437.5,437.5,437.5,baseline,
491,2026-07-25T02:45:00,25.45,0.05,0.0,273.7662,0.09,210.0,0.0,74.9646,0.0,67.0108,0,18.0,26.0,0,22.465,1.023,437.5,22.551,22.475,22.497,22.504,22.298,-0.936,-0.962,-0.954,-0.952,-1.023,437.5,437.5,437.5,437.5,437.5,baseline,
492,2026-07-25T02:00:00,25.6,0.05,0.0,273.7662,0.09,210.0,0.0,74.9646,0.0,67.0108,0,18.0,26.0,0,22.451,1.031,437.5,22.541,22.463,22.489,22.487,22.273,-0.939,-0.966,-0.957,-0.957,-1.031,437.5,437.5,437.5,437.5,437.5,baseline,
493,2026-07-25T03:15:00,25.3,0.05,0.0,273.7662,0.09,210.0,0.0,74.9646,0.0,67.0108,0,18.0,26.0,0,22.44,1.039,437.5,22.533,22.454,22.485,22.475,22.251,-0.942,-0.969,-0.958,-0.962,-1.039,437.5,437.5,437.5,437.5,437.5,baseline,
494,2026-07-25T03:30:00,25.0,0.05,0.0,273.7662,0.09,210.0,0.0,74.9646,0.0,67.0108,0,18.0,26.0,0,22.42,1.046,437.5,22.514,22.436,22.468,22.454,22.229,-0.948,-0.975,-0.964,-0.969,-1.046,437.5,437.5,437.5,437.5,437.5,baseline,
495,2026-07-25T03:45:00,24.7,0.05,0.0,273.7662,0.09,210.0,0.0,74.9646,0.0,67.0108,0,18.0,26.0,0,22.394,1.053,437.5,22.486,22.409,22.441,22.425,22.209,-0.958,-0.985,-0.974,-0.979,-1.053,437.5,437.5,437.5,437.5,437.5,baseline,
496,2026-07-25T03:00:00,24.4,0.05,0.0,273.7662,0.09,210.0,0.0,74.9646,0.0,67.0108,0,18.0,26.0,0,22.364,1.06,437.5,22.452,22.378,22.407,22.392,22.19,-0.97,-0.995,-0.985,-0.99,-1.06,437.5,437.5,437.5,437.5,437.5,baseline,
497,2026-07-25T04:15:00,24.55,0.05,0.0,273.7662,0.09,210.0,0.0,74.9646,0.0,67.0108,0,18.0,26.0,0,22.332,1.066,437.5,22.416,22.344,22.371,22.357,22.171,-0.982,-1.007,-0.998,-1.003,-1.066,437.5,437.5,437.5,437.5,437.5,baseline,
498,2026-07-25T04:30:00,24.7,0.05,0.0,273.7662,0.09,210.0,0.0,74.9646,0.0,67.0108,0,18.0,26.0,0,22.307,1.073,437.5,22.389,22.319,22.344,22.33,22.153,-0.992,-1.016,-1.007,-1.012,-1.073,437.5,437.5,437.5,437.5,437.5,baseline,
499,2026-07-25T04:45:00,24.85,0.05,0.0,273.7662,0.09,210.0,0.0,74.9646,0.0,67.0108,0,18.0,26.0,0,22.288,1.079,437.5,22.37,22.301,22.324,22.311,22.135,-0.998,-1.022,-1.014,-1.018,-1.079,437.5,437.5,437.5,437.5,437.5,baseline,
500,2026-07-25T04:00:00,25.0,0.05,0.0,273.7662,0.09,210.0,0.0,74.9646,0.0,67.0108,0,18.0,26.0,0,22.273,1.085,437.5,22.356,22.287,22.31,22.295,22.118,-1.003,-1.026,-1.019,-1.024,-1.085,437.5,437.5,437.5,437.5,437.5,baseline,
501,2026-07-25T05:15:00,25.15,0.05,0.0,273.7662,0.09,210.0,0.0,74.9646,0.0,67.0108,0,18.0,26.0,0,22.26,1.091,437.5,22.345,22.276,22.298,22.283,22.101,-1.007,-1.03,-1.023,-1.028,-1.091,437.5,437.5,437.5,437.5,437.5,baseline,
502,2026-07-25T05:30:00,25.3,0.05,0.0,273.7662,0.09,210.0,0.0,74.9646,0.0,67.0108,0,18.0,26.0,0,22.25,1.096,437.5,22.336,22.266,22.289,22.273,22.085,-1.01,-1.034,-1.026,-1.032,-1.096,437.5,437.5,437.5,437.5,437.5,baseline,
503,2026-07-25T05:45:00,25.45,0.05,0.0,273.7662,0.09,210.0,0.0,74.9646,0.0,67.0108,0,18.0,26.0,0,22.241,1.101,437.5,22.331,22.259,22.283,22.265,22.07,-1.012,-1.036,-1.028,-1.034,-1.101,437.5,437.5,437.5,437.5,437.5,baseline,
504,2026-07-25T05:00:00,25.6,0.05,0.0,273.7662,0.09,210.0,0.0,74.9646,0.0,67.0108,0,18.0,26.0,0,22.235,1.106,437.5,22.328,22.254,22.28,22.259,22.056,-1.013,-1.038,-1.029,-1.036,-1.106,437.5,437.5,437.5,437.5,437.5,baseline,
505,2026-07-25T06:15:00,25.725,0.05,0.0,273.7662,0.09,206.7,0.0,74.9646,0.0,67.0108,0,18.0,26.0,0,22.31,1.11,437.5,22.347,22.399,22.476,22.285,22.044,-1.006,-0.988,-0.961,-1.027,-1.11,437.5,437.5,437.5,437.5,437.5,baseline,
506,2026-07-25T06:30:00,25.85,0.05,0.0,273.7662,0.09,203.4,0.0,74.9646,0.0,67.0108,0,18.0,26.0,0,22.416,1.113,437.5,22.382,22.598,22.733,22.332,22.038,-0.994,-0.919,-0.874,-1.011,-1.113,437.5,437.5,437.5,437.5,437.5,baseline,
507,2026-07-25T06:45:00,25.975,0.05,0.0,273.7662,0.09,200.1,0.0,74.9646,0.0,67.0108,0,18.0,26.0,0,22.523,1.112,437.5,22.426,22.793,22.965,22.393,22.039,-0.978,-0.855,-0.799,-0.99,-1.112,437.5,437.5,437.5,437.5,437.5,baseline,
508,2026-07-25T06:00:00,26.1,0.05,0.0,273.7662,0.09,210.0,0.0,74.9646,0.0,67.0108,0,18.0,26.0,0,22.669,1.109,437.5,22.492,23.069,23.262,22.476,22.047,-0.956,-0.765,-0.702,-0.961,-1.109,437.5,437.5,437.5,437.5,437.5,baseline,
509,2026-07-25T07:23:00,26.525,0.05,0.0,273.7662,0.16,192.0,0.0,74.9646,0.0,67.0108,0,18.0,26.0,0,22.843,1.104,437.5,22.572,23.404,23.601,22.576,22.063,-0.928,-0.656,-0.592,-0.927,-1.104,437.5,437.5,437.5,437.5,437.5,baseline,
510,2026-07-25T07:38:00,26.95,0.05,0.0,273.7662,0.16,188.9,0.0,74.9646,0.0,67.0108,0,18.0,26.0,0,23.078,1.094,437.5,22.687,23.85,24.04,22.718,22.092,-0.889,-0.511,-0.448,-0.879,-1.094,437.5,437.5,437.5,437.5,437.5,baseline,
511,2026-07-25T07:53:00,27.375,0.05,0.0,273.7662,0.16,185.8,0.0,74.9646,0.0,67.0108,0,18.0,26.0,0,23.327,1.081,437.5,22.817,24.326,24.481,22.878,22.13,-0.847,-0.355,-0.304,-0.827,-1.081,437.5,437.5,437.5,437.5,437.5,baseline,
512,2026-07-25T07:08:00,27.8,0.05,0.0,273.7662,0.16,195.1,0.0,74.9646,0.0,67.0108,0,18.0,26.0,0,23.578,1.064,437.5,22.965,24.802,24.893,23.052,22.178,-0.799,-0.198,-0.168,-0.771,-1.064,437.5,437.5,437.5,437.5,437.5,baseline,
513,2026-07-25T08:23:00,28.075,0.05,0.0,273.7662,0.16,180.0,0.0,74.9646,0.0,67.0108,0,18.0,26.0,0,23.822,1.045,437.5,23.121,25.26,25.261,23.236,22.233,-0.748,-0.047,-0.047,-0.711,-1.045,437.5,437.5,437.5,437.5,437.5,baseline,
514,2026-07-25T08:38:00,28.35,0.05,0.0,273.7662,0.16,177.3,0.0,74.9646,0.0,67.0108,0,18.0,26.0,0,24.082,1.023,437.5,23.292,25.757,25.635,23.43,22.296,-0.693,0.118,0.077,-0.648,-1.023,437.5,437.5,437.5,437.5,437.5,baseline,
515,2026-07-25T08:53:00,28.625,0.05,0.21044,273.9766,0.16,174.7,0.03367,74.9982,0.03676,67.0476,0,18.0,26.0,0,24.284,0.999,437.5,23.471,25.999,25.957,23.63,22.367,-0.634,0.198,0.184,-0.582,-0.999,437.5,437.5,437.5,437.5,437.5,baseline,
516,2026-07-25T08:00:00,28.9,0.05,0.24927,274.2259,0.16,184.4,0.03988,75.0381,0.04598,67.0936,0,18.0,26.0,0,24.384,0.973,437.5,23.648,26.0,26.0,23.827,22.443,-0.576,0.198,0.198,-0.518,-0.973,437.5,437.5,437.5,437.5,437.5,baseline,
517,2026-07-25T09:15:00,29.325,0.05,0.26058,274.4865,0.16,171.1,0.04169,75.0798,0.04459,67.1381,0,18.0,26.0,0,24.471,0.946,437.5,23.822,26.0,26.0,24.014,22.52,-0.52,0.198,0.198,-0.457,-0.946,437.5,437.5,437.5,437.5,437.5,baseline,
518,2026-07-25T09:30:00,29.75,0.05,0.27802,274.7645,0.16,168.8,0.04448,75.1243,0.04694,67.1851,0,18.0,26.0,0,24.559,0.919,437.5,23.998,26.0,26.0,24.2,22.598,-0.462,0.198,0.198,-0.396,-0.919,437.5,437.5,437.5,437.5,437.5,baseline,
519,2026-07-25T09:45:00,30.175,0.05,0.29293,275.0574,0.16,166.7,0.04687,75.1712,0.04883,67.2339,0,18.0,26.0,0,24.651,0.893,437.5,24.189,26.0,26.0,24.389,22.677,-0.4,0.198,0.198,-0.334,-0.893,437.5,437.5,437.5,437.5,437.5,baseline,
520,2026-07-25T09:00:00,30.6,0.05,0.29703,275.3545,0.16,173.5,0.04753,75.2187,0.05154,67.2855,0,18.0,26.0,0,24.743,0.867,437.5,24.377,26.0,26.0,24.583,22.756,-0.338,0.198,0.198,-0.27,-0.867,437.5,437.5,437.5,437.5,437.5,baseline,
521,2026-07-25T10:15:00,30.875,0.05,0.29942,275.6539,0.16,162.9,0.04791,75.2666,0.04879,67.3342,0,18.0,26.0,0,24.836,0.841,437.5,24.562,26.0,26.0,24.781,22.836,-0.277,0.198,0.198,-0.205,-0.841,437.5,437.5,437.5,437.5,437.5,baseline,
522,2026-07-25T10:30:00,31.15,0.05,0.29944,275.9533,0.16,161.3,0.04791,75.3145,0.0483,67.3825,0,18.0,26.0,0,24.926,0.816,437.5,24.742,26.0,26.0,24.976,22.914,-0.218,0.198,0.198,-0.141,-0.816,437.5,437.5,437.5,437.5,437.5,baseline,
523,2026-07-25T10:45:00,31.425,0.05,0.29787,276.2512,0.16,159.8,0.04766,75.3622,0.04761,67.4302,0,18.0,26.0,0,25.014,0.791,437.5,24.915,26.0,26.0,25.167,22.991,-0.161,0.198,0.198,-0.078,-0.791,437.5,437.5,437.5,437.5,437.5,baseline,
524,2026-07-25T10:00:00,31.7,0.05,0.29465,276.5458,0.16,164.7,0.04714,75.4093,0.04854,67.4787,0,18.0,26.0,0,25.098,0.765,437.5,25.078,26.0,26.0,25.341,23.069,-0.107,0.198,0.198,-0.02,-0.765,437.5,437.5,437.5,437.5,437.5,baseline,
525,2026-07-25T11:15:00,31.125,0.05,0.28993,276.8358,0.16,157.5,0.04639,75.4557,0.04566,67.5244,0,18.0,26.0,0,25.175,0.74,437.5,25.233,26.0,26.0,25.497,23.147,-0.056,0.198,0.198,0.031,-0.74,437.5,437.5,437.5,437.5,437.5,baseline,
526,2026-07-25T11:30:00,30.55,0.05,0.2811,277.1169,0.16,156.6,0.04498,75.5007,0.04402,67.5684,0,18.0,26.0,0,25.238,0.715,437.5,25.353,26.0,26.0,25.616,23.222,-0.016,0.198,0.198,0.071,-0.715,437.5,437.5,437.5,437.5,437.5,baseline,
527,2026-07-25T11:45:00,29.975,0.05,0.2714,277.3883,0.16,155.9,0.04342,75.5441,0.04231,67.6107,0,18.0,26.0,0,25.288,0.693,437.5,25.441,26.0,26.0,25.707,23.292,0.013,0.198,0.198,0.101,-0.693,437.5,437.5,437.5,437.5,437.5,baseline,
528,2026-07-25T11:00:00,29.4,0.05,0.26402,277.6523,0.16,158.6,0.04224,75.5863,0.04187,67.6526,0,18.0,26.0,0,25.332,0.673,437.5,25.516,26.0,26.0,25.791,23.354,0.038,0.198,0.198,0.129,-0.673,437.5,437.5,437.5,437.5,437.5,baseline,
529,2026-07-25T12:15:00,28.725,0.05,0.25855,277.9108,0.16,155.1,0.04137,75.6277,0.0401,67.6927,0,18.0,26.0,0,25.374,0.654,437.5,25.583,26.0,26.0,25.877,23.41,0.06,0.198,0.198,0.157,-0.654,437.5,437.5,437.5,437.5,437.5,baseline,
530,2026-07-25T12:30:00,28.05,0.05,0.25262,278.1635,0.16,155.0,0.04042,75.6681,0.03916,67.7318,0,18.0,26.0,0,25.411,0.637,437.5,25.639,26.0,26.0,25.955,23.462,0.079,0.198,0.198,0.183,-0.637,437.5,437.5,437.5,437.5,437.5,baseline,
531,2026-07-25T12:45:00,27.375,0.05,0.35411,278.5176,0.16,155.1,0.05666,75.7248,0.05492,67.7867,0,18.0,26.0,0,25.441,0.621,437.5,25.692,26.0,26.0,26.0,23.512,0.096,0.198,0.198,0.198,-0.621,437.5,437.5,437.5,437.5,437.5,baseline,
532,2026-07-25T12:00:00,26.7,0.05,0.34824,278.8658,0.16,155.4,0.05572,75.7805,0.05412,67.8409,0,18.0,26.0,0,25.456,0.605,437.5,25.722,26.0,26.0,26.0,23.56,0.106,0.198,0.198,0.198,-0.605,437.5,437.5,437.5,437.5,437.5,baseline,
533,2026-07-25T13:15:00,27.675,0.05,0.34114,279.207,0.16,155.9,0.05458,75.8351,0.05318,67.894,0,18.0,26.0,0,25.466,0.59,437.5,25.724,26.0,26.0,26.0,23.607,0.107,0.198,0.198,0.198,-0.59,437.5,437.5,437.5,437.5,437.5,baseline,
534,2026-07-25T13:30:00,28.65,0.05,0.33864,279.5456,0.16,156.6,0.05418,75.8893,0.05303,67.9471,0,18.0,26.0,0,25.48,0.576,437.5,25.748,26.0,26.0,26.0,23.649,0.115,0.198,0.198,0.198,-0.576,437.5,437.5,437.5,437.5,437.5,baseline,
535,2026-07-25T13:45:00,29.625,0.05,0.34028,279.8859,0.16,157.5,0.05445,75.9437,0.05359,68.0007,0,18.0,26.0,0,25.498,0.564,437.5,25.802,26.0,26.0,26.0,23.687,0.133,0.198,0.198,0.198,-0.564,437.5,437.5,437.5,437.5,437.5,baseline,
536,2026-07-25T13:00:00,30.6,0.05,0.34992,280.2358,0.16,155.4,0.05599,75.9997,0.05438,68.055,0,18.0,26.0,0,25.521,0.552,437.5,25.883,26.0,26.0,26.0,23.722,0.159,0.198,0.198,0.198,-0.552,437.5,437.5,437.5,437.5,437.5,baseline,
537,2026-07-25T14:15:00,30.725,0.05,0.35963,280.5954,0.42,159.8,0.15105,76.1508,0.05749,68.1125,0,18.0,26.0,0,25.548,0.541,437.5,25.985,26.0,26.0,26.0,23.756,0.193,0.198,0.198,0.198,-0.541,437.5,437.5,437.5,437.5,437.5,baseline,
538,2026-07-25T14:30:00,30.85,0.05,0.47516,281.0706,0.42,161.3,0.19957,76.3503,0.07664,68.1892,0,18.0,26.0,0,25.558,0.53,437.5,26.0,26.0,26.0,26.0,23.791,0.198,0.198,0.198,0.198,-0.53,437.5,437.5,437.5,437.5,437.5,baseline,
539,2026-07-25T14:45:00,30.975,0.05,0.48507,281.5557,0.42,162.9,0.20373,76.5541,0.07903,68.2682,0,18.0,26.0,0,25.565,0.518,437.5,26.0,26.0,26.0,26.0,23.827,0.198,0.198,0.198,0.198,-0.518,437.5,437.5,437.5,437.5,437.5,baseline,
540,2026-07-25T14:00:00,31.1,0.05,0.4787,282.0344,0.42,158.6,0.20105,76.7551,0.07591,68.3441,0,18.0,26.0,0,25.573,0.506,437.5,26.0,26.0,26.0,26.0,23.863,0.198,0.198,0.198,0.198,-0.506,437.5,437.5,437.5,437.5,437.5,baseline,
541,2026-07-25T15:15:00,30.125,0.05,0.46413,282.4985,0.42,166.7,0.19493,76.95,0.07737,68.4215,0,18.0,26.0,0,25.579,0.496,437.5,26.0,26.0,26.0,26.0,23.893,0.198,0.198,0.198,0.198,-0.496,437.5,437.5,437.5,437.5,437.5,baseline,
542,2026-07-25T15:30:00,29.15,0.05,0.33824,282.8367,0.42,168.8,0.14206,77.0921,0.05711,68.4786,0,18.0,26.0,0,25.577,0.489,437.5,25.969,26.0,26.0,26.0,23.915,0.188,0.198,0.198,0.198,-0.489,437.5,437.5,437.5,437.5,437.5,baseline,
543,2026-07-25T15:45:00,28.175,0.05,0.21536,283.0521,0.42,171.1,0.09045,77.1825,0.03685,68.5154,0,18.0,26.0,0,25.546,0.486,437.5,25.836,26.0,25.966,26.0,23.926,0.144,0.198,0.187,0.198,-0.486,437.5,437.5,437.5,437.5,437.5,baseline,
544,2026-07-25T15:00:00,27.2,0.05,0.11061,283.1627,0.42,164.7,0.04646,77.229,0.01822,68.5337,0,18.0,26.0,0,25.482,0.486,437.5,25.669,25.95,25.865,26.0,23.925,0.088,0.182,0.154,0.198,-0.486,437.5,437.5,437.5,437.5,437.5,baseline,
545,2026-07-25T16:15:00,26.925,0.05,0.10816,283.2709,0.42,496.1,0.04543,77.2744,0.05366,68.5873,0,18.0,26.0,0,25.399,0.49,437.5,25.51,25.842,25.728,26.0,23.914,0.036,0.146,0.108,0.198,-0.49,437.5,437.5,437.5,437.5,437.5,baseline,
546,2026-07-25T16:30:00,26.65,0.05,0.10806,283.3789,0.42,498.8,0.04538,77.3198,0.05389,68.6412,0,18.0,26.0,0,25.318,0.495,437.5,25.384,25.716,25.593,26.0,23.897,-0.006,0.104,0.063,0.198,-0.495,437.5,437.5,437.5,437.5,437.5,baseline,
547,2026-07-25T16:45:00,26.375,0.05,0.10761,283.4865,0.42,501.5,0.0452,77.365,0.05397,68.6952,0,18.0,26.0,0,25.244,0.502,437.5,25.277,25.594,25.472,26.0,23.876,-0.041,0.064,0.023,0.198,-0.502,437.5,437.5,437.5,437.5,437.5,baseline,
548,2026-07-25T16:00:00,26.1,0.05,0.10697,283.5935,0.42,493.5,0.04493,77.4099,0.05279,68.748,0,18.0,26.0,0,25.17,0.51,437.5,25.17,25.472,25.355,26.0,23.852,-0.077,0.023,-0.016,0.198,-0.51,437.5,437.5,437.5,437.5,437.5,baseline,
549,2026-07-25T17:15:00,25.975,0.05,0.10636,283.6999,0.42,507.4,0.04467,77.4546,0.05397,68.8019,0,18.0,26.0,0,25.093,0.519,437.5,25.059,25.346,25.234,26.0,23.824,-0.113,-0.019,-0.056,0.198,-0.519,437.5,437.5,437.5,437.5,437.5,baseline,
550,2026-07-25T17:30:00,25.85,0.05,0.10593,283.8058,0.42,510.5,0.04449,77.4991,0.05407,68.856,0,18.0,26.0,0,25.014,0.529,437.5,24.949,25.217,25.111,26.0,23.793,-0.149,-0.061,-0.096,0.198,-0.529,437.5,437.5,437.5,437.5,437.5,baseline,
551,2026-07-25T17:45:00,25.725,0.05,0.10554,283.9113,0.42,513.6,0.04433,77.5434,0.05421,68.9102,0,18.0,26.0,0,24.935,0.541,437.5,24.841,25.087,24.988,26.0,23.758,-0.185,-0.104,-0.137,0.198,-0.541,437.5,437.5,437.5,437.5,437.5,baseline,
552,2026-07-25T17:00:00,25.6,0.05,0.10331,284.0146,0.42,504.4,0.04339,77.5868,0.05211,68.9623,0,18.0,26.0,0,24.853,0.553,437.5,24.73,24.953,24.863,26.0,23.72,-0.222,-0.148,-0.178,0.198,-0.553,437.5,437.5,437.5,437.5,437.5,baseline,
553,2026-07-25T18:15:00,25.3,0.05,0.0,284.0146,0.42,520.1,0.0,77.5868,0.0,68.9623,0,18.0,26.0,0,24.762,0.566,437.5,24.608,24.816,24.734,25.97,23.679,-0.262,-0.193,-0.221,0.189,-0.566,437.5,437.5,437.5,437.5,437.5,baseline,
554,2026-07-25T18:30:00,25.0,0.05,0.0,284.0146,0.42,523.4,0.0,77.5868,0.0,68.9623,0,18.0,26.0,0,24.648,0.581,437.5,24.479,24.674,24.598,25.854,23.635,-0.304,-0.24,-0.265,0.15,-0.581,437.5,437.5,437.5,437.5,437.5,baseline,
555,2026-07-25T18:45:00,24.7,0.05,0.0,284.0146,0.42,526.7,0.0,77.5868,0.0,68.9623,0,18.0,26.0,0,24.51,0.597,437.5,24.342,24.526,24.455,25.639,23.587,-0.349,-0.289,-0.312,0.079,-0.597,437.5,437.5,437.5,437.5,437.5,baseline,
556,2026-07-25T18:00:00,24.4,0.05,0.0,284.0146,0.42,516.8,0.0,77.5868,0.0,68.9623,0,18.0,26.0,0,24.366,0.613,437.5,24.205,24.376,24.308,25.407,23.535,-0.394,-0.338,-0.361,0.002,-0.613,437.5,437.5,437.5,437.5,437.5,baseline,
557,2026-07-25T19:15:00,24.55,0.05,0.0,284.0146,0.16,530.0,0.0,77.5868,0.0,68.9623,0,18.0,26.0,0,24.226,0.631,437.5,24.071,24.223,24.158,25.198,23.48,-0.438,-0.388,-0.41,-0.067,-0.631,437.5,437.5,437.5,437.5,437.5,baseline,
558,2026-07-25T19:30:00,24.7,0.05,0.0,284.0146,0.16,530.0,0.0,77.5868,0.0,68.9623,0,18.0,26.0,0,24.097,0.65,437.5,23.952,24.078,24.016,25.015,23.423,-0.477,-0.436,-0.456,-0.128,-0.65,437.5,437.5,437.5,437.5,437.5,baseline,
559,2026-07-25T19:45:00,24.85,0.05,0.0,284.0146,0.16,530.0,0.0,77.5868,0.0,68.9623,0,18.0,26.0,0,23.952,0.669,437.5,23.829,23.931,23.874,24.763,23.363,-0.517,-0.484,-0.503,-0.211,-0.669,437.5,437.5,437.5,437.5,437.5,baseline,
560,2026-07-25T19:00:00,25.0,0.05,0.0,284.0146,0.16,530.0,0.0,77.5868,0.0,68.9623,0,18.0,26.0,0,23.814,0.689,437.5,23.715,23.796,23.744,24.511,23.302,-0.555,-0.528,-0.545,-0.294,-0.689,437.5,437.5,437.5,437.5,437.5,baseline,
561,2026-07-25T20:15:00,24.85,0.05,0.0,284.0146,0.16,530.0,0.0,77.5868,0.0,68.9623,0,18.0,26.0,0,23.692,0.71,437.5,23.615,23.678,23.633,24.298,23.239,-0.587,-0.567,-0.582,-0.364,-0.71,437.5,437.5,437.5,437.5,437.5,baseline,
562,2026-07-25T20:30:00,24.7,0.05,0.0,284.0146,0.16,530.0,0.0,77.5868,0.0,68.9623,0,18.0,26.0,0,23.58,0.73,437.5,23.519,23.567,23.527,24.111,23.177,-0.619,-0.603,-0.616,-0.425,-0.73,437.5,437.5,437.5,437.5,437.5,baseline,
563,2026-07-25T20:45:00,24.55,0.05,0.0,284.0146,0.16,530.0,0.0,77.5868,0.0,68.9623,0,18.0,26.0,0,23.473,0.75,437.5,23.424,23.46,23.425,23.939,23.115,-0.649,-0.638,-0.649,-0.482,-0.75,437.5,437.5,437.5,437.5,437.5,baseline,
564,2026-07-25T20:00:00,24.4,0.05,0.0,284.0146,0.16,530.0,0.0,77.5868,0.0,68.9623,0,18.0,26.0,0,23.37,0.77,437.5,23.332,23.358,23.326,23.778,23.055,-0.679,-0.671,-0.681,-0.534,-0.77,437.5,437.5,437.5,437.5,437.5,baseline,
565,2026-07-25T21:15:00,24.4,0.05,0.0,284.0146,0.16,210.0,0.0,77.5868,0.0,68.9623,0,18.0,26.0,0,23.273,0.789,437.5,23.244,23.262,23.232,23.629,22.997,-0.708,-0.702,-0.712,-0.583,-0.789,437.5,437.5,437.5,437.5,437.5,baseline,
566,2026-07-25T21:30:00,24.4,0.05,0.0,284.0146,0.16,210.0,0.0,77.5868,0.0,68.9623,0,18.0,26.0,0,23.185,0.807,437.5,23.165,23.175,23.148,23.495,22.941,-0.734,-0.731,-0.739,-0.626,-0.807,437.5,437.5,437.5,437.5,437.5,baseline,
567,2026-07-25T21:45:00,24.4,0.05,0.0,284.0146,0.16,210.0,0.0,77.5868,0.0,68.9623,0,18.0,26.0,0,23.105,0.825,437.5,23.094,23.097,23.073,23.376,22.886,-0.757,-0.756,-0.764,-0.665,-0.825,437.5,437.5,437.5,437.5,437.5,baseline,
568,2026-07-25T21:00:00,24.4,0.05,0.0,284.0146,0.16,210.0,0.0,77.5868,0.0,68.9623,0,18.0,26.0,0,23.032,0.842,437.5,23.029,23.025,23.005,23.268,22.834,-0.778,-0.78,-0.786,-0.7,-0.842,437.5,437.5,437.5,437.5,437.5,baseline,
569,2026-07-25T22:15:00,24.275,0.05,0.0,284.0146,0.09,210.0,0.0,77.5868,0.0,68.9623,0,18.0,26.0,0,22.964,0.858,437.5,22.969,22.958,22.942,23.17,22.783,-0.798,-0.801,-0.807,-0.732,-0.858,437.5,437.5,437.5,437.5,437.5,baseline,
570,2026-07-25T22:30:00,24.15,0.05,0.0,284.0146,0.09,210.0,0.0,77.5868,0.0,68.9623,0,18.0,26.0,0,22.897,0.874,437.5,22.907,22.891,22.877,23.075,22.735,-0.818,-0.823,-0.828,-0.763,-0.874,437.5,437.5,437.5,437.5,437.5,baseline,
571,2026-07-25T22:45:00,24.025,0.05,0.0,284.0146,0.09,210.0,0.0,77.5868,0.0,68.9623,0,18.0,26.0,0,22.831,0.889,437.5,22.845,22.824,22.812,22.985,22.689,-0.838,-0.845,-0.849,-0.793,-0.889,437.5,437.5,437.5,437.5,437.5,baseline,
572,2026-07-25T22:00:00,23.9,0.05,0.0,284.0146,0.09,210.0,0.0,77.5868,0.0,68.9623,0,18.0,26.0,0,22.766,0.903,437.5,22.783,22.759,22.746,22.898,22.644,-0.858,-0.866,-0.87,-0.821,-0.903,437.5,437.5,437.5,437.5,437.5,baseline,
573,2026-07-25T23:15:00,23.9,0.05,0.0,284.0146,0.09,210.0,0.0,77.5868,0.0,68.9623,0,18.0,26.0,0,22.704,0.918,437.5,22.723,22.695,22.683,22.817,22.601,-0.878,-0.887,-0.891,-0.847,-0.918,437.5,437.5,437.5,437.5,437.5,baseline,
574,2026-07-25T23:30:00,23.9,0.05,0.0,284.0146,0.09,210.0,0.0,77.5868,0.0,68.9623,0,18.0,26.0,0,22.648,0.932,437.5,22.67,22.638,22.626,22.744,22.56,-0.895,-0.905,-0.91,-0.871,-0.932,437.5,437.5,437.5,437.5,437.5,baseline,
575,2026-07-25T23:45:00,23.9,0.05,0.0,284.0146,0.09,210.0,0.0,77.5868,0.0,68.9623,0,18.0,26.0,0,22.597,0.946,437.5,22.623,22.587,22.577,22.679,22.521,-0.911,-0.923,-0.927,-0.892,-0.946,437.5,437.5,437.5,437.5,437.5,baseline,
576,2026-07-25T23:00:00,23.9,0.05,0.0,284.0146,0.09,210.0,0.0,77.5868,0.0,68.9623,0,18.0,26.0,0,22.551,0.959,437.5,22.579,22.54,22.532,22.62,22.482,-0.926,-0.939,-0.942,-0.912,-0.959,437.5,437.5,437.5,437.5,437.5,baseline,
577,2026-07-26T00:15:00,24.325,0.05,0.0,284.0146,0.09,210.0,0.0,77.5868,0.0,68.9623,0,18.0,26.0,0,22.508,0.971,437.5,22.539,22.496,22.49,22.565,22.449,-0.94,-0.954,-0.957,-0.931,-0.971,437.5,437.5,437.5,437.5,437.5,baseline,
578,2026-07-26T00:30:00,24.75,0.05,0.0,284.0146,0.09,210.0,0.0,77.5868,0.0,68.9623,0,18.0,26.0,0,22.361,1.03,437.5,22.4,22.359,22.348,22.419,22.276,-0.988,-1.002,-1.005,-0.981,-1.03,437.5,437.5,437.5,437.5,437.5,baseline,
579,2026-07-26T00:45:00,25.175,0.05,0.0,284.0146,0.09,210.0,0.0,77.5868,0.0,68.9623,0,18.0,26.0,0,22.234,1.092,437.5,22.286,22.25,22.233,22.302,22.099,-1.027,-1.04,-1.045,-1.021,-1.092,437.5,437.5,437.5,437.5,437.5,baseline,
580,2026-07-26T00:00:00,25.6,0.05,0.0,284.0146,0.09,210.0,0.0,77.5868,0.0,68.9623,0,18.0,26.0,0,22.164,1.132,437.5,22.232,22.193,22.177,22.239,21.98,-1.046,-1.059,-1.065,-1.043,-1.132,437.5,437.5,437.5,437.5,437.5,baseline,
581,2026-07-26T01:15:00,25.45,0.05,0.0,284.0146,0.09,210.0,0.0,77.5868,0.0,68.9623,0,18.0,26.0,0,22.128,1.157,437.5,22.211,22.164,22.154,22.204,21.908,-1.053,-1.069,-1.072,-1.055,-1.157,437.5,437.5,437.5,437.5,437.5,baseline,
582,2026-07-26T01:30:00,25.3,0.05,0.0,284.0146,0.09,210.0,0.0,77.5868,0.0,68.9623,0,18.0,26.0,0,22.093,1.175,437.5,22.185,22.132,22.127,22.166,21.855,-1.062,-1.08,-1.082,-1.068,-1.175,437.5,437.5,437.5,437.5,437.5,baseline,
583,2026-07-26T01:45:00,25.15,0.05,0.0,284.0146,0.09,210.0,0.0,77.5868,0.0,68.9623,0,18.0,26.0,0,22.052,1.191,437.5,22.148,22.092,22.09,22.121,21.809,-1.075,-1.094,-1.095,-1.084,-1.191,437.5,437.5,437.5,437.5,437.5,baseline,
584,2026-07-26T01:00:00,25.0,0.05,0.0,284.0146,0.09,210.0,0.0,77.5868,0.0,68.9623,0,18.0,26.0,0,22.01,1.206,437.5,22.108,22.052,22.05,22.077,21.766,-1.088,-1.108,-1.108,-1.099,-1.206,437.5,437.5,437.5,437.5,437.5,baseline,
585,2026-07-26T02:15:00,24.85,0.05,0.0,284.0146,0.09,210.0,0.0,77.5868,0.0,68.9623,0,18.0,26.0,0,21.972,1.22,437.5,22.07,22.014,22.011,22.037,21.727,-1.102,-1.121,-1.122,-1.113,-1.22,437.5,437.5,437.5,437.5,437.5,baseline,
586,2026-07-26T02:30:00,24.7,0.05,0.0,284.0146,0.09,210.0,0.0,77.5868,0.0,68.9623,0,18.0,26.0,0,21.937,1.231,437.5,22.034,21.98,21.977,22.0,21.693,-1.114,-1.132,-1.133,-1.126,-1.231,437.5,437.5,437.5,437.5,437.5,baseline,
587,2026-07-26T02:45:00,24.55,0.05,0.0,284.0146,0.09,210.0,0.0,77.5868,0.0,68.9623,0,18.0,26.0,0,21.904,1.242,437.5,22.001,21.948,21.945,21.965,21.662,-1.125,-1.143,-1.144,-1.137,-1.242,437.5,437.5,437.5,437.5,437.5,baseline,
588,2026-07-26T02:00:00,24.4,0.05,0.0,284.0146,0.09,210.0,0.0,77.5868,0.0,68.9623,0,18.0,26.0,0,21.873,1.252,437.5,21.969,21.918,21.915,21.933,21.633,-1.136,-1.154,-1.155,-1.149,-1.252,437.5,437.5,437.5,437.5,437.5,baseline,
589,2026-07-26T03:15:00,24.125,0.05,0.0,284.0146,0.09,210.0,0.0,77.5868,0.0,68.9623,0,18.0,26.0,0,21.844,1.261,437.5,21.937,21.889,21.885,21.901,21.607,-1.147,-1.164,-1.165,-1.16,-1.261,437.5,437.5,437.5,437.5,437.5,baseline,
590,2026-07-26T03:30:00,23.85,0.05,0.0,284.0146,0.09,210.0,0.0,77.5868,0.0,68.9623,0,18.0,26.0,0,21.814,1.27,437.5,21.904,21.859,21.855,21.87,21.582,-1.159,-1.174,-1.176,-1.17,-1.27,437.5,437.5,437.5,437.5,437.5,baseline,
591,2026-07-26T03:45:00,23.575,0.05,0.0,284.0146,0.09,210.0,0.0,77.5868,0.0,68.9623,0,18.0,26.0,0,21.784,1.277,437.5,21.868,21.828,21.824,21.838,21.56,-1.171,-1.185,-1.186,-1.181,-1.277,437.5,437.5,437.5,437.5,437.5,baseline,
592,2026-07-26T03:00:00,23.3,0.05,0.0,284.0146,0.09,210.0,0.0,77.5868,0.0,68.9623,0,18.0,26.0,0,21.753,1.285,437.5,21.832,21.798,21.792,21.806,21.538,-1.184,-1.195,-1.197,-1.192,-1.285,437.5,437.5,437.5,437.5,437.5,baseline,
593,2026-07-26T04:15:00,23.45,0.05,0.0,284.0146,0.09,210.0,0.0,77.5868,0.0,68.9623,0,18.0,26.0,0,21.723,1.292,437.5,21.795,21.767,21.76,21.774,21.517,-1.196,-1.206,-1.208,-1.203,-1.292,437.5,437.5,437.5,437.5,437.5,baseline,
594,2026-07-26T04:30:00,23.6,0.05,0.0,284.0146,0.09,210.0,0.0,77.5868,0.0,68.9623,0,18.0,26.0,0,21.696,1.299,437.5,21.765,21.739,21.732,21.745,21.497,-1.207,-1.216,-1.218,-1.213,-1.299,437.5,437.5,437.5,437.5,437.5,baseline,
595,2026-07-26T04:45:00,23.75,0.05,0.0,284.0146,0.09,210.0,0.0,77.5868,0.0,68.9623,0,18.0,26.0,0,21.672,1.305,437.5,21.741,21.714,21.708,21.719,21.478,-1.215,-1.224,-1.226,-1.222,-1.305,437.5,437.5,437.5,437.5,437.5,baseline,
596,2026-07-26T04:00:00,23.9,0.05,0.0,284.0146,0.09,210.0,0.0,77.5868,0.0,68.9623,0,18.0,26.0,0,21.65,1.312,437.5,21.721,21.69,21.685,21.695,21.46,-1.222,-1.232,-1.234,-1.231,-1.312,437.5,437.5,437.5,437.5,437.5,baseline,
597,2026-07-26T05:15:00,24.025,0.05,0.0,284.0146,0.09,210.0,0.0,77.5868,0.0,68.9623,0,18.0,26.0,0,21.63,1.318,437.5,21.703,21.668,21.664,21.672,21.442,-1.228,-1.24,-1.242,-1.239,-1.318,437.5,437.5,437.5,437.5,437.5,baseline,
598,2026-07-26T05:30:00,24.15,0.05,0.0,284.0146,0.09,210.0,0.0,77.5868,0.0,68.9623,0,18.0,26.0,0,21.612,1.324,437.5,21.689,21.649,21.646,21.652,21.425,-1.233,-1.247,-1.248,-1.245,-1.324,437.5,437.5,437.5,437.5,437.5,baseline,
599,2026-07-26T05:45:00,24.275,0.05,0.0,284.0146,0.09,210.0,0.0,77.5868,0.0,68.9623,0,18.0,26.0,0,21.598,1.329,437.5,21.678,21.633,21.633,21.637,21.409,-1.236,-1.252,-1.252,-1.251,-1.329,437.5,437.5,437.5,437.5,437.5,baseline,
600,2026-07-26T05:00:00,24.4,0.05,0.0,284.0146,0.09,210.0,0.0,77.5868,0.0,68.9623,0,18.0,26.0,0,21.586,1.334,437.5,21.67,21.621,21.623,21.624,21.394,-1.239,-1.256,-1.256,-1.255,-1.334,437.5,437.5,437.5,437.5,437.5,baseline,
601,2026-07-26T06:15:00,24.7,0.05,0.0,284.0146,0.09,206.7,0.0,77.5868,0.0,68.9623,0,18.0,26.0,0,21.649,1.339,437.5,21.683,21.748,21.794,21.641,21.381,-1.235,-1.212,-1.197,-1.249,-1.339,437.5,437.5,437.5,437.5,437.5,baseline,
602,2026-07-26T06:30:00,25.0,0.05,0.0,284.0146,0.09,203.4,0.0,77.5868,0.0,68.9623,0,18.0,26.0,0,21.759,1.341,437.5,21.718,21.956,22.057,21.687,21.375,-1.223,-1.141,-1.106,-1.233,-1.341,437.5,437.5,437.5,437.5,437.5,baseline,
603,2026-07-26T06:45:00,25.3,0.05,0.0,284.0146,0.09,200.1,0.0,77.5868,0.0,68.9623,0,18.0,26.0,0,21.872,1.34,437.5,21.77,22.161,22.296,21.755,21.378,-1.205,-1.07,-1.024,-1.21,-1.34,437.5,437.5,437.5,437.5,437.5,baseline,
604,2026-07-26T06:08:00,25.6,0.05,0.0,284.0146,0.09,208.2,0.0,77.5868,0.0,68.9623,0,18.0,26.0,0,22.02,1.337,437.5,21.841,22.437,22.592,21.843,21.388,-1.18,-0.975,-0.922,-1.18,-1.337,437.5,437.5,437.5,437.5,437.5,baseline,
605,2026-07-26T07:23:00,26.275,0.05,0.0,284.0146,0.16,192.0,0.0,77.5868,0.0,68.9623,0,18.0,26.0,0,22.231,1.329,437.5,21.943,22.832,23.003,21.968,21.41,-1.145,-0.842,-0.787,-1.137,-1.329,437.5,437.5,437.5,437.5,437.5,baseline,
606,2026-07-26T07:38:00,26.95,0.05,0.0,284.0146,0.16,188.9,0.0,77.5868,0.0,68.9623,0,18.0,26.0,0,22.472,1.318,437.5,22.068,23.285,23.448,22.118,21.443,-1.102,-0.695,-0.642,-1.085,-1.318,437.5,437.5,437.5,437.5,437.5,baseline,
607,2026-07-26T07:53:00,27.625,0.05,0.0,284.0146,0.16,185.8,0.0,77.5868,0.0,68.9623,0,18.0,26.0,0,22.747,1.303,437.5,22.222,23.8,23.929,22.295,21.486,-1.049,-0.527,-0.485,-1.024,-1.303,437.5,437.5,437.5,437.5,437.5,baseline,
608,2026-07-26T07:08:00,28.3,0.05,0.0,284.0146,0.16,195.1,0.0,77.5868,0.0,68.9623,0,18.0,26.0,0,23.026,1.284,437.5,22.397,24.314,24.379,22.499,21.541,-0.989,-0.359,-0.337,-0.953,-1.284,437.5,437.5,437.5,437.5,437.5,baseline,
609,2026-07-26T08:23:00,28.45,0.05,0.0,284.0146,0.16,180.0,0.0,77.5868,0.0,68.9623,0,18.0,26.0,0,23.3,1.261,437.5,22.589,24.802,24.779,22.726,21.606,-0.922,-0.198,-0.206,-0.877,-1.261,437.5,437.5,437.5,437.5,437.5,baseline,
610,2026-07-26T08:33:00,28.6,0.05,0.2198,284.2344,0.16,178.2,0.03517,77.622,0.03917,69.0015,0,18.0,26.0,0,24.563,0.761,437.5,23.958,25.861,25.827,24.087,23.083,-0.475,0.152,0.141,-0.433,-0.761,437.5,437.5,437.5,437.5,437.5,baseline,
611,2026-07-26T08:48:00,28.75,0.05,0.23359,284.468,0.16,175.6,0.03737,77.6594,0.04101,69.0425,0,18.0,26.0,0,25.332,0.323,437.5,25.073,25.999,25.999,25.166,24.423,-0.109,0.198,0.198,-0.078,-0.323,437.5,437.5,437.5,437.5,437.5,baseline,
612,2026-07-26T08:05:00,28.9,0.05,0.27219,284.7402,0.16,183.5,0.04355,77.7029,0.04994,69.0925,0,18.0,26.0,0,25.649,0.198,437.5,25.595,26.0,26.0,25.728,24.92,0.064,0.198,0.198,0.108,-0.159,437.5,437.5,437.5,437.5,437.5,baseline,
613,2026-07-26T09:23:00,29.025,0.05,0.56015,285.3004,0.16,169.9,0.08962,77.7925,0.09516,69.1876,0,18.0,26.0,0,25.85,0.198,437.5,25.971,26.0,26.0,25.999,25.281,0.189,0.198,0.198,0.198,-0.04,437.5,437.5,437.5,437.5,437.5,baseline,
614,2026-07-26T09:35:00,29.15,0.05,0.71508,286.0154,0.16,168.1,0.11441,77.9069,0.12021,69.3078,0,18.0,26.0,0,25.974,0.198,437.5,26.0,26.0,26.0,26.0,25.868,0.198,0.198,0.198,0.198,0.155,437.5,437.5,437.5,437.5,437.5,baseline,
615,2026-07-26T09:53:00,29.275,0.05,0.86326,286.8787,0.16,165.6,0.13812,78.0451,0.14299,69.4508,0,18.0,26.0,0,26.0,0.198,437.5,26.0,26.0,26.0,26.0,25.999,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
616,2026-07-26T09:08:00,29.4,0.05,0.89456,287.7733,0.16,172.2,0.14313,78.1882,0.15406,69.6049,0,18.0,26.0,0,26.0,0.198,437.5,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
617,2026-07-26T10:15:00,29.975,0.05,1.34245,289.1157,0.16,162.9,0.21479,78.403,0.21873,69.8236,0,18.0,26.0,0,26.0,0.198,437.5,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
618,2026-07-26T10:30:00,30.55,0.05,1.40542,290.5211,0.16,161.3,0.22487,78.6279,0.22669,70.0503,0,18.0,26.0,0,26.0,0.198,437.5,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
619,2026-07-26T10:45:00,31.125,0.05,1.43558,291.9567,0.16,159.8,0.22969,78.8576,0.22947,70.2798,0,18.0,26.0,0,26.0,0.198,437.5,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
620,2026-07-26T10:00:00,31.7,0.05,1.45369,293.4104,0.16,164.7,0.23259,79.0901,0.23948,70.5192,0,18.0,26.0,0,26.0,0.198,437.5,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
621,2026-07-26T11:15:00,31.7,0.05,1.46358,294.874,0.16,157.5,0.23417,79.3243,0.2305,70.7497,0,18.0,26.0,0,26.0,0.198,437.5,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
622,2026-07-26T11:30:00,31.7,0.05,1.39291,296.2669,0.16,156.6,0.22286,79.5472,0.21813,70.9679,0,18.0,26.0,0,26.0,0.198,437.5,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
623,2026-07-26T11:45:00,31.7,0.05,1.38681,297.6537,0.16,155.9,0.22189,79.7691,0.2162,71.1841,0,18.0,26.0,0,26.0,0.198,437.5,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
624,2026-07-26T11:00:00,31.7,0.05,1.37599,299.0297,0.16,158.6,0.22016,79.9892,0.2182,71.4023,0,18.0,26.0,0,26.0,0.198,437.5,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
625,2026-07-26T12:15:00,31.425,0.05,1.36873,300.3984,0.16,155.1,0.219,80.2082,0.21229,71.6146,0,18.0,26.0,0,26.0,0.198,437.5,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
626,2026-07-26T12:30:00,31.15,0.05,1.21401,301.6124,0.16,155.0,0.19424,80.4025,0.18817,71.8027,0,18.0,26.0,0,26.0,0.198,437.5,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
627,2026-07-26T12:45:00,30.875,0.05,1.19117,302.8036,0.16,155.1,0.19059,80.5931,0.18475,71.9875,0,18.0,26.0,0,26.0,0.198,437.5,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
628,2026-07-26T12:00:00,30.6,0.05,1.16405,303.9677,0.16,155.4,0.18625,80.7793,0.18089,72.1684,0,18.0,26.0,0,26.0,0.198,437.5,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
629,2026-07-26T13:15:00,30.725,0.05,1.14149,305.1092,0.16,155.9,0.18264,80.9619,0.17796,72.3463,0,18.0,26.0,0,26.0,0.198,437.5,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
630,2026-07-26T13:30:00,30.85,0.05,1.25108,306.3602,0.16,156.6,0.20017,81.1621,0.19592,72.5423,0,18.0,26.0,0,26.0,0.198,437.5,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
631,2026-07-26T13:45:00,30.975,0.05,1.25984,307.6201,0.16,157.5,0.20157,81.3637,0.19841,72.7407,0,18.0,26.0,0,26.0,0.198,437.5,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
632,2026-07-26T13:00:00,31.1,0.05,1.2791,308.8992,0.16,155.4,0.20466,81.5683,0.19877,72.9394,0,18.0,26.0,0,26.0,0.198,437.5,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
633,2026-07-26T14:15:00,30.825,0.05,1.30058,310.1998,0.42,159.8,0.54624,82.1146,0.20789,73.1473,0,18.0,26.0,0,26.0,0.198,437.5,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
634,2026-07-26T14:30:00,30.55,0.05,1.35144,311.5512,0.42,161.3,0.5676,82.6822,0.21799,73.3653,0,18.0,26.0,0,26.0,0.198,437.5,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
635,2026-07-26T14:45:00,30.275,0.05,1.37696,312.9282,0.42,162.9,0.57832,83.2605,0.22435,73.5897,0,18.0,26.0,0,26.0,0.198,437.5,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
636,2026-07-26T14:00:00,30.0,0.05,1.39096,314.3191,0.42,158.6,0.5842,83.8447,0.22057,73.8102,0,18.0,26.0,0,26.0,0.198,437.5,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
637,2026-07-26T15:15:00,29.725,0.05,1.39629,315.7154,0.42,166.7,0.58644,84.4312,0.23277,74.043,0,18.0,26.0,0,26.0,0.198,437.5,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
638,2026-07-26T15:30:00,29.45,0.05,1.3554,317.0708,0.42,168.8,0.56927,85.0004,0.22883,74.2718,0,18.0,26.0,0,26.0,0.198,437.5,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
639,2026-07-26T15:45:00,29.175,0.05,1.35042,318.4212,0.42,171.1,0.56718,85.5676,0.23107,74.5029,0,18.0,26.0,0,26.0,0.198,437.5,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
640,2026-07-26T15:00:00,28.9,0.05,1.35116,319.7724,0.42,164.7,0.56749,86.1351,0.22258,74.7255,0,18.0,26.0,0,26.0,0.198,437.5,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
641,2026-07-26T16:15:00,28.9,0.05,1.35188,321.1243,0.42,496.1,0.56779,86.7029,0.67064,75.3961,0,18.0,26.0,0,26.0,0.198,437.5,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
642,2026-07-26T16:30:00,28.9,0.05,1.27189,322.3962,0.42,498.8,0.53419,87.2371,0.63436,76.0305,0,18.0,26.0,0,26.0,0.198,437.5,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
643,2026-07-26T16:45:00,28.9,0.05,1.27414,323.6703,0.42,501.5,0.53514,87.7722,0.63904,76.6695,0,18.0,26.0,0,26.0,0.198,437.5,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
644,2026-07-26T16:00:00,28.9,0.05,1.2698,324.9401,0.42,493.5,0.53331,88.3055,0.62668,77.2962,0,18.0,26.0,0,26.0,0.198,437.5,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
645,2026-07-26T17:15:00,28.75,0.05,1.25751,326.1976,0.42,507.4,0.52815,88.8337,0.63809,77.9343,0,18.0,26.0,0,26.0,0.198,437.5,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
646,2026-07-26T17:30:00,28.6,0.05,1.24404,327.4416,0.42,510.5,0.5225,89.3562,0.63508,78.5694,0,18.0,26.0,0,26.0,0.198,437.5,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
647,2026-07-26T17:45:00,28.45,0.05,1.22874,328.6704,0.42,513.6,0.51607,89.8723,0.63113,79.2005,0,18.0,26.0,0,26.0,0.198,437.5,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
648,2026-07-26T17:00:00,28.3,0.05,1.20043,329.8708,0.42,504.4,0.50418,90.3764,0.60555,79.8061,0,18.0,26.0,0,26.0,0.198,437.5,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
649,2026-07-26T18:15:00,27.625,0.05,1.17074,331.0416,0.42,520.1,0.49171,90.8681,0.60888,80.415,0,18.0,26.0,0,26.0,0.198,437.5,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
650,2026-07-26T18:30:00,26.95,0.05,0.79471,331.8363,0.42,523.4,0.33378,91.2019,0.41593,80.8309,0,18.0,26.0,0,26.0,0.198,437.5,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
651,2026-07-26T18:45:00,26.275,0.05,0.71746,332.5537,0.42,526.7,0.30133,91.5033,0.37787,81.2088,0,18.0,26.0,0,26.0,0.198,437.5,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
652,2026-07-26T18:00:00,25.6,0.05,0.66824,333.222,0.42,516.8,0.28066,91.7839,0.34537,81.5541,0,18.0,26.0,0,26.0,0.198,437.5,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
653,2026-07-26T19:15:00,25.3,0.05,0.62458,333.8465,0.16,530.0,0.09993,91.8838,0.33103,81.8852,0,18.0,26.0,0,26.0,0.198,437.5,26.0,26.0,26.0,26.0,26.0,0.198,0.198,0.198,0.198,0.198,437.5,437.5,437.5,437.5,437.5,baseline,
654,2026-07-26T19:38:00,25.0,0.05,0.10152,333.9481,0.16,530.0,0.01624,91.9001,0.05381,81.939,0,18.0,26.0,0,25.793,0.198,437.5,25.753,25.788,25.778,26.0,25.644,0.116,0.128,0.125,0.198,0.08,437.5,437.5,437.5,437.5,437.5,baseline,
655,2026-07-26T19:53:00,24.7,0.05,0.0,333.9481,0.16,530.0,0.0,91.9001,0.0,81.939,0,18.0,26.0,0,25.512,0.165,437.5,25.435,25.505,25.475,25.899,25.248,0.011,0.034,0.024,0.165,-0.051,437.5,437.5,437.5,437.5,437.5,baseline,
656,2026-07-26T19:00:00,24.4,0.05,0.0,333.9481,0.16,530.0,0.0,91.9001,0.0,81.939,0,18.0,26.0,0,25.274,0.137,437.5,25.185,25.269,25.225,25.703,24.987,-0.072,-0.044,-0.058,0.1,-0.137,437.5,437.5,437.5,437.5,437.5,baseline,
657,2026-07-26T20:15:00,24.4,0.05,0.0,333.9481,0.16,530.0,0.0,91.9001,0.0,81.939,0,18.0,26.0,0,25.081,0.191,437.5,24.993,25.077,25.029,25.479,24.824,-0.135,-0.107,-0.123,0.026,-0.191,437.5,437.5,437.5,437.5,437.5,baseline,
658,2026-07-26T20:38:00,24.4,0.05,0.0,333.9481,0.16,530.0,0.0,91.9001,0.0,81.939,0,18.0,26.0,0,24.739,0.294,437.5,24.652,24.741,24.683,25.11,24.512,-0.248,-0.218,-0.237,-0.097,-0.294,437.5,437.5,437.5,437.5,437.5,baseline,
659,2026-07-26T20:53:00,24.4,0.05,0.0,333.9481,0.16,530.0,0.0,91.9001,0.0,81.939,0,18.0,26.0,0,24.39,0.414,437.5,24.311,24.415,24.335,24.746,24.144,-0.36,-0.325,-0.351,-0.217,-0.414,437.5,437.5,437.5,437.5,437.5,baseline,
660,2026-07-26T20:00:00,24.4,0.05,0.0,333.9481,0.16,530.0,0.0,91.9001,0.0,81.939,0,18.0,26.0,0,24.14,0.507,437.5,24.077,24.185,24.095,24.481,23.862,-0.436,-0.401,-0.43,-0.304,-0.507,437.5,437.5,437.5,437.5,437.5,baseline,
661,2026-07-26T21:15:00,24.4,0.05,0.0,333.9481,0.16,210.0,0.0,91.9001,0.0,81.939,0,18.0,26.0,0,23.96,0.569,437.5,23.912,24.013,23.924,24.277,23.672,-0.49,-0.457,-0.486,-0.371,-0.569,437.5,437.5,437.5,437.5,437.5,baseline,
662,2026-07-26T21:30:00,24.4,0.05,0.0,333.9481,0.16,210.0,0.0,91.9001,0.0,81.939,0,18.0,26.0,0,23.738,0.64,437.5,23.703,23.796,23.709,24.031,23.453,-0.559,-0.528,-0.557,-0.451,-0.64,437.5,437.5,437.5,437.5,437.5,baseline,
663,2026-07-26T21:45:00,24.4,0.05,0.0,333.9481,0.16,210.0,0.0,91.9001,0.0,81.939,0,18.0,26.0,0,23.522,0.71,437.5,23.497,23.585,23.497,23.793,23.24,-0.626,-0.597,-0.626,-0.529,-0.71,437.5,437.5,437.5,437.5,437.5,baseline,
664,2026-07-26T21:00:00,24.4,0.05,0.0,333.9481,0.16,210.0,0.0,91.9001,0.0,81.939,0,18.0,26.0,0,23.339,0.768,437.5,23.324,23.405,23.317,23.588,23.06,-0.682,-0.656,-0.684,-0.596,-0.768,437.5,437.5,437.5,437.5,437.5,baseline,
665,2026-07-26T22:15:00,24.4,0.05,0.0,333.9481,0.09,210.0,0.0,91.9001,0.0,81.939,0,18.0,26.0,0,23.183,0.816,437.5,23.178,23.25,23.165,23.411,22.913,-0.73,-0.706,-0.734,-0.654,-0.816,437.5,437.5,437.5,437.5,437.5,baseline,
666,2026-07-26T22:30:00,24.4,0.05,0.0,333.9481,0.09,210.0,0.0,91.9001,0.0,81.939,0,18.0,26.0,0,23.047,0.857,437.5,23.05,23.113,23.032,23.254,22.786,-0.772,-0.751,-0.777,-0.705,-0.857,437.5,437.5,437.5,437.5,437.5,baseline,
667,2026-07-26T22:45:00,24.4,0.05,0.0,333.9481,0.09,210.0,0.0,91.9001,0.0,81.939,0,18.0,26.0,0,22.924,0.894,437.5,22.935,22.989,22.913,23.112,22.672,-0.809,-0.791,-0.816,-0.751,-0.894,437.5,437.5,437.5,437.5,437.5,baseline,
668,2026-07-26T22:00:00,24.4,0.05,0.0,333.9481,0.09,210.0,0.0,91.9001,0.0,81.939,0,18.0,26.0,0,22.814,0.93,437.5,22.832,22.876,22.807,22.984,22.568,-0.842,-0.828,-0.85,-0.793,-0.93,437.5,437.5,437.5,437.5,437.5,baseline,
669,2026-07-26T23:15:00,24.7,0.05,0.0,333.9481,0.09,210.0,0.0,91.9001,0.0,81.939,0,18.0,26.0,0,22.713,0.962,437.5,22.738,22.775,22.711,22.869,22.473,-0.873,-0.861,-0.881,-0.83,-0.962,437.5,437.5,437.5,437.5,437.5,baseline,
670,2026-07-26T23:30:00,25.0,0.05,0.0,333.9481,0.09,210.0,0.0,91.9001,0.0,81.939,0,18.0,26.0,0,22.627,0.992,437.5,22.661,22.688,22.632,22.77,22.387,-0.898,-0.889,-0.908,-0.862,-0.992,437.5,437.5,437.5,437.5,437.5,baseline,
671,2026-07-26T23:45:00,25.3,0.05,0.0,333.9481,0.09,210.0,0.0,91.9001,0.0,81.939,0,18.0,26.0,0,22.555,1.019,437.5,22.599,22.614,22.567,22.686,22.308,-0.919,-0.914,-0.93,-0.89,-1.019,437.5,437.5,437.5,437.5,437.5,baseline,
672,2026-07-26T23:00:00,25.6,0.05,0.0,333.9481,0.09,210.0,0.0,91.9001,0.0,81.939,0,18.0,26.0,0,22.493,1.044,437.5,22.549,22.552,22.513,22.614,22.235,-0.936,-0.935,-0.949,-0.914,-1.044,437.5,437.5,437.5,437.5,437.5,baseline,
